time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291060,298.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.4857650995254516,0.050000000745058,0.0465621799230575,297.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.4857650995254516,0.050000000745058,0.0490322150290012,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.4857650995254516,0.050000000745058,0.036215029656887,297.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.4857650995254516,0.050000000745058,0.0490322150290012,298.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.4857650995254516,0.050000000745058,0.2325877249240875,291.64288330078125,290.6499938964844,287.7199401855469,284.2674865722656,293.6205444335937,298.2245788574219,291.7720642089844,1.0,0.187491774559021,1.0,1.0,0.9903408885002136,1.0,-0.4961297512054443,0.2172673791646957,0.2788623571395874,0.067494012415409,0.0,0.0,0.0,43.594764709472656,48.0,707.2138671875,-0.0,43.73012924194336,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.4857650995254516,0.050000000745058,0.0465621799230575,297.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.4857650995254516,0.050000000745058,0.0490322150290012,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.4857650995254516,0.050000000745058,0.036215029656887,297.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.4857650995254516,0.050000000745058,0.0490322150290012,298.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166381835937,0.4857650995254516,0.050000000745058,0.2325877249240875,291.64288330078125,290.6499938964844,287.7199401855469,284.2674865722656,293.6205444335937,298.2245788574219,291.7720642089844,1.0,0.187491774559021,1.0,1.0,0.9903408885002136,1.0,-0.4961297512054443,0.2172673791646957,0.2788623571395874,0.067494012415409,0.0,0.0,0.0,43.594764709472656,48.0,707.2138671875,-0.0,43.73012924194336,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.4834863841533661,0.050000000745058,0.0466041825711727,297.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.4834863841533661,0.050000000745058,0.0490764491260051,298.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.4834863841533661,0.050000000745058,0.0362476967275142,297.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.4834863841533661,0.050000000745058,0.0490764491260051,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0944519042969,0.4834863841533661,0.050000000745058,0.2327975481748581,292.1157531738281,290.6499938964844,287.8522033691406,284.3509826660156,293.68170166015625,298.22967529296875,292.2195129394531,1.0,0.1889347434043884,1.0,1.0,0.9898095726966858,1.0,-0.496577650308609,0.2174391895532608,0.2791384756565094,0.0676426663994789,0.0,0.0,0.0,44.7188720703125,48.0,558.6298828125,-0.0,44.73151779174805,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963439941406,0.4834915697574615,0.050000000745058,0.0466040857136249,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963439941406,0.4834915697574615,0.050000000745058,0.0490763485431671,298.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963439941406,0.4834915697574615,0.050000000745058,0.0362476222217083,297.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963439941406,0.4834915697574615,0.050000000745058,0.0490763485431671,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0963439941406,0.4834915697574615,0.050000000745058,0.2327970713376999,292.1176147460937,290.1499938964844,287.8528137207031,284.3513488769531,293.6819763183594,298.2297058105469,292.2212829589844,1.0,0.1889289170503616,1.0,1.0,0.9898071885108948,1.0,-0.4965766370296478,0.217438668012619,0.2791379690170288,0.067642793059349,0.0,0.0,0.0,44.7163200378418,36.0,558.0549926757812,-0.0,44.72924041748047,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2989807128906,0.4847074449062347,0.050000000745058,0.0465816147625446,297.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2989807128906,0.4847074449062347,0.050000000745058,0.0490526854991912,298.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2989807128906,0.4847074449062347,0.050000000745058,0.0362301468849182,297.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2989807128906,0.4847074449062347,0.050000000745058,0.0490526854991912,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2989807128906,0.4847074449062347,0.050000000745058,0.2326848059892654,292.3179626464844,290.1499938964844,287.9209899902344,284.39306640625,293.7139892578125,298.23345947265625,292.4105224609375,1.0,0.1877351552248001,1.0,1.0,0.9895403385162354,1.0,-0.496337354183197,0.2173255383968353,0.2790118157863617,0.0676357075572013,0.0,0.0,0.0,44.11587142944336,36.0,497.009521484375,-0.0,44.194091796875,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800109863281,0.4872061014175415,0.050000000745058,0.0465359129011631,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800109863281,0.4872061014175415,0.050000000745058,0.0490045547485351,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800109863281,0.4872061014175415,0.050000000745058,0.0361945964395999,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800109863281,0.4872061014175415,0.050000000745058,0.0490045547485351,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4800109863281,0.4872061014175415,0.050000000745058,0.2324565052986145,292.4969787597656,289.6499938964844,287.9902038574219,284.4346008300781,293.7463684082031,298.2377319335937,292.5798034667969,1.0,0.1854593008756637,1.0,1.0,0.9876813888549804,1.0,-0.4958503842353821,0.2171277552843094,0.2787226140499115,0.0676088333129882,0.0,0.0,0.0,42.89424514770508,25.0,443.601806640625,-0.0,43.10687255859375,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.4953312873840332,0.050000000745058,0.046395193785429,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.4953312873840332,0.050000000745058,0.0488563701510429,298.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.4953312873840332,0.050000000745058,0.0360851511359214,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.4953312873840332,0.050000000745058,0.0488563701510429,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.4953312873840332,0.050000000745058,0.2317535877227783,292.80084228515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.2473449707031,292.8677673339844,1.0,0.178501471877098,1.0,1.0,0.983963429927826,1.0,-0.4943511188030243,0.2165066748857498,0.2778444588184356,0.0674750283360481,0.0,0.0,0.0,39.13253784179688,25.0,356.4773864746094,-0.0,39.77202224731445,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.4953312873840332,0.050000000745058,0.046395193785429,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.4953312873840332,0.050000000745058,0.0488563701510429,298.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.4953312873840332,0.050000000745058,0.0360851511359214,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.4953312873840332,0.050000000745058,0.0488563701510429,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.78717041015625,0.4953312873840332,0.050000000745058,0.2317535877227783,292.80084228515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.2473449707031,292.8677673339844,1.0,0.178501471877098,1.0,1.0,0.983963429927826,1.0,-0.4943511188030243,0.2165066748857498,0.2778444588184356,0.0674750283360481,0.0,0.0,0.0,39.13253784179688,25.0,356.4773864746094,-0.0,39.77202224731445,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707702636719,0.5160942673683167,0.050000000745058,0.046110775321722,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707702636719,0.5160942673683167,0.050000000745058,0.0485568679869174,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1065673828125,0.805562436580658,0.1820998638868332,0.1258115619421005,297.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707702636719,0.5160942673683167,0.050000000745058,0.0485568679869174,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707702636719,0.5160942673683167,0.050000000745058,0.2303328812122345,293.091796875,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2427978515625,293.151611328125,1.0,0.1751094609498977,1.0,1.0,0.9802454710006714,1.0,-0.5992293953895569,0.2609959542751312,0.338233470916748,0.0882940292358398,0.0,0.0,0.0,32.37499237060547,25.0,332.3939208984375,-0.0,45.22518157958984,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707702636719,0.5160942673683167,0.050000000745058,0.046110775321722,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707702636719,0.5160942673683167,0.050000000745058,0.0485568679869174,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1065673828125,0.805562436580658,0.1820998638868332,0.1258115619421005,297.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707702636719,0.5160942673683167,0.050000000745058,0.0485568679869174,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707702636719,0.5160942673683167,0.050000000745058,0.2303328812122345,293.091796875,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2427978515625,293.151611328125,1.0,0.1751094609498977,1.0,1.0,0.9802454710006714,1.0,-0.5992293953895569,0.2609959542751312,0.338233470916748,0.0882940292358398,0.0,0.0,0.0,32.37499237060547,25.0,332.3939208984375,-0.0,45.22518157958984,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3550720214844,0.8225836753845215,0.1703515499830246,0.1466989368200302,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270263671875,0.5497934222221375,0.050000000745058,0.048243548721075,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.35723876953125,0.8626152276992798,0.1913787126541137,0.1324917078018188,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270263671875,0.5497934222221375,0.050000000745058,0.048243548721075,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270263671875,0.5497934222221375,0.050000000745058,0.2288466393947601,293.3485717773437,288.1499938964844,288.4233093261719,284.6789245605469,293.9116516113281,298.19366455078125,293.3915405273437,1.0,0.1745201498270034,1.0,1.0,0.8749861717224121,1.0,-0.7254431247711182,0.317881315946579,0.4075618088245392,0.1197478324174881,0.0,0.0,0.0,25.56171226501465,25.0,285.0730895996094,-0.0,53.223289489746094,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3550720214844,0.8225836753845215,0.1703515499830246,0.1466989368200302,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270263671875,0.5497934222221375,0.050000000745058,0.048243548721075,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.35723876953125,0.8626152276992798,0.1913787126541137,0.1324917078018188,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270263671875,0.5497934222221375,0.050000000745058,0.048243548721075,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270263671875,0.5497934222221375,0.050000000745058,0.2288466393947601,293.3485717773437,288.1499938964844,288.4233093261719,284.6789245605469,293.9116516113281,298.19366455078125,293.3915405273437,1.0,0.1745201498270034,1.0,1.0,0.8749861717224121,1.0,-0.7254431247711182,0.317881315946579,0.4075618088245392,0.1197478324174881,0.0,0.0,0.0,25.56171226501465,25.0,285.0730895996094,-0.0,53.223289489746094,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4651184082031,0.8588299751281738,0.17307910323143,0.0793366357684135,297.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4627990722656,0.963682234287262,0.1549209505319595,0.1153027564287185,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4652404785156,0.8588299751281738,0.1987125724554062,0.0617062672972679,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.44512939453125,0.7158146500587463,0.050000000745058,0.0476095788180828,298.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.46197509765625,0.9493080377578736,0.1576707363128662,0.5243335962295532,293.4689636230469,288.1499938964844,288.5008544921875,284.7202453613281,293.8531494140625,298.0922546386719,293.5042419433594,1.0,0.1788216680288314,1.0,1.0,0.8202002644538879,1.0,-0.9759668111801147,0.4311403632164001,0.5448263883590698,0.1863710135221481,0.0,0.0,0.0,12.178410530090332,25.0,254.286849975586,-0.0,74.32847595214844,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663757324219,0.8890342116355896,0.179033562541008,0.0984045043587684,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663757324219,0.8890342116355896,0.1582799404859542,0.1036246791481971,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663757324219,0.8890342116355896,0.2079198062419891,0.0765368342399597,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5498962402344,0.6887621283531189,0.1462153494358062,0.0477273091673851,298.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5668029785156,0.8890342116355896,0.1609600931406021,0.491550862789154,293.5697631835937,287.6499938964844,288.5727233886719,284.7580261230469,293.84893798828125,298.1220092773437,293.5875549316406,1.0,0.1813225150108337,1.0,1.0,0.7697268724441528,1.0,-0.9814117550849916,0.4397405683994293,0.5416711568832397,0.1949757486581802,0.0,0.0,0.0,13.421950340270996,45.0,214.00303649902344,-0.0,76.06355285644531,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255187988281,0.8798479437828064,0.1851381957530975,0.0922683924436569,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255187988281,0.8798479437828064,0.1621023565530777,0.0971630588173866,298.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255187988281,0.8798479437828064,0.2165243625640869,0.0717643052339553,297.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6272888183594,0.9797221422195436,0.1488836407661438,0.131364643573761,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255187988281,0.8798479437828064,0.1649720966815948,0.4608997404575348,293.628173828125,287.6499938964844,288.6480407714844,284.7970275878906,293.8081970214844,298.16510009765625,293.639404296875,1.0,0.1877831518650055,1.0,1.0,0.7170972228050232,1.0,-1.0235071182250977,0.4698299765586853,0.5536771416664124,0.216036170721054,0.0,0.0,0.0,13.537981986999512,45.0,160.16973876953125,-0.0,84.48605346679688,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6476745605469,0.891903281211853,0.191000610589981,0.1003918796777725,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6476745605469,0.891903281211853,0.1660013049840927,0.1057174876332283,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6476745605469,0.891903281211853,0.2243495136499405,0.0780825763940811,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.647705078125,0.8926815986633301,0.1515005081892013,0.1059864610433578,297.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6476745605469,0.891903281211853,0.1689902693033218,0.5014782547950745,293.6470947265625,287.1499938964844,288.7236633300781,284.835693359375,293.4825134277344,298.1600036621094,293.6377868652344,1.0,0.1962678730487823,1.0,1.0,0.6051008701324463,1.0,-1.07012140750885,0.5369676947593689,0.533153772354126,0.274119883775711,0.0,0.0,0.0,14.630520820617676,65.0,22.299474716186523,-0.0,96.20049285888672,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.904746413230896,0.2011697888374328,0.1097577735781669,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.904746413230896,0.1731905341148376,0.1155802235007286,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.904746413230896,0.2378403097391128,0.0853671580553054,297.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13446044921875,0.9855616688728333,0.1557980924844741,0.1470454931259155,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.904746413230896,0.1762596666812896,0.5482628345489502,293.12677001953125,286.6499938964844,288.8755187988281,284.91180419921875,291.59814453125,298.146728515625,293.0152282714844,1.0,0.219670295715332,1.0,1.0,0.3811081945896148,1.0,-1.2076786756515503,0.8677845597267151,0.33989417552948,0.5776175260543823,0.0,0.0,0.0,17.136411666870117,85.0,-849.3345947265625,-0.0,135.318359375,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.904746413230896,0.2011697888374328,0.1097577735781669,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.904746413230896,0.1731905341148376,0.1155802235007286,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.904746413230896,0.2378403097391128,0.0853671580553054,297.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13446044921875,0.9855616688728333,0.1557980924844741,0.1470454931259155,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.904746413230896,0.1762596666812896,0.5482628345489502,293.12677001953125,286.6499938964844,288.8755187988281,284.91180419921875,291.59814453125,298.146728515625,293.0152282714844,1.0,0.219670295715332,1.0,1.0,0.3811081945896148,1.0,-1.2076786756515503,0.8677845597267151,0.33989417552948,0.5776175260543823,0.0,0.0,0.0,17.136411666870117,85.0,-849.3345947265625,-0.0,135.318359375,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7473449707031,0.9293539524078368,0.2065629959106445,0.1282747536897659,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7473449707031,0.9293539524078368,0.1773039102554321,0.135079488158226,298.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7473449707031,0.9293539524078368,0.2468831986188888,0.0997692495584487,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7382202148437,0.9631378054618835,0.1568668335676193,0.1487166285514831,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7473449707031,0.9293539524078368,0.1801475435495376,0.6407589316368103,291.7191772460937,286.6499938964844,289.0248413085937,284.9848937988281,289.749755859375,298.0717163085937,291.5853271484375,1.0,0.2501767873764038,1.0,1.0,0.1613962799310684,1.0,-1.3832008838653564,1.278747320175171,0.1044535934925079,0.952762246131897,0.0,0.0,0.0,21.147932052612305,85.0,-1704.4451904296875,-0.0,200.55776977539065,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9298633337020874,0.2066024392843246,0.1286807358264923,297.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9298633337020874,0.1773377358913421,0.1355070173740387,298.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9298633337020874,0.2470040023326873,0.1000850200653076,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.70928955078125,0.9625816345214844,0.1568639427423477,0.148726686835289,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9298633337020874,0.1801730245351791,0.6427869200706482,291.6901550292969,286.1499938964844,289.0277404785156,284.9862976074219,289.7298583984375,298.06982421875,291.55743408203125,1.0,0.2508417069911957,1.0,1.0,0.1571154743432998,1.0,-1.3870368003845217,1.2857599258422852,0.1012769341468811,0.9589835405349731,0.0,0.0,0.0,21.24056625366211,105.0,-1709.9368896484375,-0.0,202.1755523681641,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5235900878906,0.939013421535492,0.2068430781364441,0.1362745016813278,297.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162658691406,0.9878495931625366,0.1753357648849487,0.1669971495866775,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5235900878906,0.939013421535492,0.2516902387142181,0.105991281569004,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5219116210937,0.9504567384719848,0.1558232456445694,0.148197665810585,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5169372558594,0.987244188785553,0.1789361834526062,0.7903954386711121,290.504638671875,286.14288330078125,289.1797180175781,285.05908203125,289.26531982421875,297.9549560546875,290.4369506835937,1.0,0.2893880605697632,1.0,1.0,0.0942692831158638,1.0,-1.6174378395080566,1.602653980255127,0.0147838406264781,1.2277953624725342,0.0,0.0,0.0,26.04042625427246,125.0,-1485.9130859375,-0.0,313.0284729003906,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5235900878906,0.939013421535492,0.2068430781364441,0.1362745016813278,297.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162658691406,0.9878495931625366,0.1753357648849487,0.1669971495866775,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5235900878906,0.939013421535492,0.2516902387142181,0.105991281569004,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5219116210937,0.9504567384719848,0.1558232456445694,0.148197665810585,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5169372558594,0.987244188785553,0.1789361834526062,0.7903954386711121,290.504638671875,286.14288330078125,289.1797180175781,285.05908203125,289.26531982421875,297.9549560546875,290.4369506835937,1.0,0.2893880605697632,1.0,1.0,0.0942692831158638,1.0,-1.6174378395080566,1.602653980255127,0.0147838406264781,1.2277953624725342,0.0,0.0,0.0,26.04042625427246,125.0,-1485.9130859375,-0.0,313.0284729003906,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9097595214844,0.8480768799781799,0.1991695612668991,0.1820399910211563,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9119567871094,0.8089106678962708,0.1725944727659225,0.1650287508964538,297.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9078369140625,0.9115398526191713,0.2474562972784042,0.1751779019832611,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9139099121094,0.7775464653968811,0.153491660952568,0.1469976902008056,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117431640625,0.8121949434280396,0.1742554754018783,0.7925575971603394,289.9068603515625,286.1065979003906,289.3308410644531,285.13006591796875,289.32672119140625,297.8235168457031,289.8858947753906,1.0,0.3291705250740051,1.0,1.0,0.031423095613718,1.0,-1.7468740940093994,1.7467621564865112,0.0001119465377996,1.347305178642273,0.0,0.0,0.0,46.80000305175781,113.0,-877.1661376953125,-0.0,445.1607360839844,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9097595214844,0.8480768799781799,0.1991695612668991,0.1820399910211563,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9119567871094,0.8089106678962708,0.1725944727659225,0.1650287508964538,297.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9078369140625,0.9115398526191713,0.2474562972784042,0.1751779019832611,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9139099121094,0.7775464653968811,0.153491660952568,0.1469976902008056,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117431640625,0.8121949434280396,0.1742554754018783,0.7925575971603394,289.9068603515625,286.1065979003906,289.3308410644531,285.13006591796875,289.32672119140625,297.8235168457031,289.8858947753906,1.0,0.3291705250740051,1.0,1.0,0.031423095613718,1.0,-1.7468740940093994,1.7467621564865112,0.0001119465377996,1.347305178642273,0.0,0.0,0.0,46.80000305175781,113.0,-877.1661376953125,-0.0,445.1607360839844,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.78961181640625,0.7875877022743225,0.1960263103246688,0.1790141612291336,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.7524370551109314,0.1716385930776596,0.1644716709852218,297.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880859375,0.8449462652206421,0.2443498522043228,0.1728639155626297,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919311523437,0.7253527045249939,0.152186244726181,0.1462758183479309,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.7540566921234131,0.1722709387540817,0.7853909730911255,289.78778076171875,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7486267089844,289.7751770019531,1.0,0.3410862684249878,1.0,1.0,0.0,1.0,-1.737987756729126,1.7379844188690186,3.283667410869384e-06,1.3395137786865234,0.0,0.0,0.0,60.32130813598633,113.0,-601.0625610351562,-0.0,477.8929748535156,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201843261719,0.7548797130584717,0.1941995173692703,0.177182525396347,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.725216269493103,0.1711307615041732,0.1641860604286193,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71929931640625,0.8129405379295349,0.2430910766124725,0.171672523021698,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72149658203125,0.6964642405509949,0.151118129491806,0.1455543339252472,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.7253834009170532,0.1707320362329483,0.7794076800346375,289.7191467285156,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6961669921875,289.712158203125,1.0,0.3493885993957519,1.0,1.0,0.0,1.0,-1.7259589433670044,1.7259565591812134,2.41746852225333e-06,1.3299078941345217,0.0,0.0,0.0,70.48249053955078,101.0,-394.0704650878906,-0.0,500.33447265625,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6820678710937,0.735418438911438,0.1932433992624282,0.1761244684457779,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6822509765625,0.7073818445205688,0.1710548102855682,0.1642114818096161,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68182373046875,0.7917806506156921,0.2431250065565109,0.171459823846817,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6824645996094,0.6765720844268799,0.1502199918031692,0.1448517739772796,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6822814941406,0.7057763338088989,0.1694352775812149,0.7739291191101074,289.6817626953125,286.0486145019531,289.5724182128906,285.2411193847656,289.567626953125,297.6513366699219,289.6799621582031,1.0,0.3559343516826629,1.0,1.0,0.0,1.0,-1.7170357704162598,1.7170333862304688,2.3932414023875026e-06,1.322731614112854,0.0,0.0,0.0,78.6161880493164,101.0,-209.83856201171875,-0.0,518.5106811523438,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6785888671875,0.7294882535934448,0.1931868195533752,0.1759567558765411,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6785888671875,0.7013980150222778,0.1712621599435806,0.1644085198640823,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786193847656,0.7854338884353638,0.2437246590852737,0.1717728078365326,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6785888671875,0.6700891256332397,0.1499000489711761,0.1445595622062683,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6785888671875,0.6987543106079102,0.1689431071281433,0.7716156244277954,289.6786193847656,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6314697265625,289.6792297363281,1.0,0.3583255410194397,1.0,1.0,0.0,1.0,-1.7143155336380005,1.7143131494522097,2.385841980867553e-06,1.32050883769989,0.0,0.0,0.0,81.59884643554688,89.0,-126.5091323852539,-0.0,525.480224609375,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.7256369590759277,0.1940691173076629,0.1764736026525497,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088623046875,0.6976965665817261,0.1722841709852218,0.1652588099241256,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7096862792969,0.7822750210762024,0.2460841834545135,0.1732045263051986,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084655761719,0.6649789810180664,0.1497433185577392,0.1442915052175521,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70880126953125,0.6929342150688171,0.1685333251953125,0.7689639329910278,289.7097473144531,286.00537109375,289.7525634765625,285.3224792480469,289.74786376953125,297.6002197265625,289.7142028808594,1.0,0.360426127910614,1.0,1.0,0.0,1.0,-1.714164972305298,1.7141625881195068,2.385243988101138e-06,1.320233941078186,0.0,0.0,0.0,84.1199951171875,89.0,5.155183792114258,-0.0,532.7420654296875,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186279296875,0.726033627986908,0.1943317353725433,0.1766602098941803,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7182922363281,0.6981630325317383,0.1725245118141174,0.1654527634382248,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7192077636719,0.7829535007476807,0.2465908825397491,0.1735213994979858,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71783447265625,0.665156364440918,0.1497900635004043,0.1442999690771103,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7182312011719,0.6930730938911438,0.1685526520013809,0.7688509821891785,289.7192687988281,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5964050292969,289.72418212890625,1.0,0.3603951334953308,1.0,1.0,0.0,1.0,-1.7148761749267578,1.7148737907409668,2.3871218672866235e-06,1.3207708597183228,0.0,0.0,0.0,84.04363250732422,77.0,21.027320861816406,-0.0,532.9793090820312,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041687011719,0.7341324090957642,0.1967006921768188,0.1784224063158035,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8036499023437,0.707054853439331,0.1745600253343582,0.1670787036418914,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050537109375,0.7939090728759766,0.2506133913993835,0.1760549545288086,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.80291748046875,0.6718583703041077,0.1505288928747177,0.1446806937456131,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.6998775601387024,0.1691723465919494,0.7699660062789917,289.8051147460937,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8123779296875,1.0,0.3582629263401031,1.0,1.0,0.0,1.0,-1.7237780094146729,1.7237756252288818,2.4108860543492483e-06,1.3276371955871582,0.0,0.0,0.0,80.97760009765625,65.0,101.64759063720705,-0.0,529.7645263671875,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041687011719,0.7341324090957642,0.1967006921768188,0.1784224063158035,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8036499023437,0.707054853439331,0.1745600253343582,0.1670787036418914,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050537109375,0.7939090728759766,0.2506133913993835,0.1760549545288086,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.80291748046875,0.6718583703041077,0.1505288928747177,0.1446806937456131,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.6998775601387024,0.1691723465919494,0.7699660062789917,289.8051147460937,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8123779296875,1.0,0.3582629263401031,1.0,1.0,0.0,1.0,-1.7237780094146729,1.7237756252288818,2.4108860543492483e-06,1.3276371955871582,0.0,0.0,0.0,80.97760009765625,65.0,101.64759063720705,-0.0,529.7645263671875,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8838806152344,0.7458053231239319,0.198937639594078,0.1801355630159378,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88330078125,0.7188867330551147,0.1764154583215713,0.1685529947280883,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8848876953125,0.8084646463394165,0.2540311813354492,0.1782155036926269,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824462890625,0.6826894283294678,0.151480346918106,0.1452870666980743,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88311767578125,0.710879921913147,0.1700959950685501,0.7726495265960693,289.88494873046875,285.9418029785156,290.0174865722656,285.44091796875,290.0130615234375,297.5678100585937,289.89312744140625,1.0,0.3549545407295227,1.0,1.0,0.0,1.0,-1.734147310256958,1.7341448068618774,2.438845740471152e-06,1.3357113599777222,0.0,0.0,0.0,76.41111755371094,65.0,135.569580078125,-0.0,523.0232543945312,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.914306640625,0.7511589527130127,0.1998043060302734,0.1808043420314788,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9136962890625,0.7238863706588745,0.1771308332681656,0.1691215336322784,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.8146135807037354,0.255309522151947,0.1790239065885543,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9128112792969,0.6877132654190063,0.1518852710723877,0.1455580294132232,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9135131835937,0.7156956195831299,0.1704990565776825,0.7739096283912659,289.9154052734375,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5654602050781,289.9237976074219,1.0,0.3535187840461731,1.0,1.0,0.0,1.0,-1.7384408712387085,1.7384384870529177,2.450490228511626e-06,1.339061975479126,0.0,0.0,0.0,74.4432373046875,53.0,143.93551635742188,-0.0,519.975341796875,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
