time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293100,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97442626953125,0.7633218765258789,0.2015412747859954,0.1821491867303848,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737854003906,0.7348060607910156,0.1785638630390167,0.1702613234519958,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.8276459574699402,0.2578242421150207,0.1806140542030334,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728698730469,0.699009120464325,0.1527372896671295,0.1461417376995086,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735717773437,0.7259966135025024,0.1713562905788421,0.7766734957695007,289.9755249023437,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5605163574219,289.98419189453125,1.0,0.3504915237426758,1.0,1.0,0.0,1.0,-1.7473517656326294,1.7473492622375488,2.474773282301612e-06,1.3460224866867063,0.0,0.0,0.0,70.30715942382812,53.0,156.15457153320312,-0.0,513.4381103515625,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362854003906,0.7783403396606445,0.2033657878637313,0.1835663020610809,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03564453125,0.7480930089950562,0.1800696849822998,0.1714606136083603,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373840332031,0.8431252241134644,0.2604159414768219,0.1822526007890701,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03466796875,0.7124910354614258,0.1536757946014404,0.1467989981174469,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.035400390625,0.7382635474205017,0.1723106801509857,0.7798366546630859,290.03741455078125,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.55517578125,290.0462341308594,1.0,0.3471646308898926,1.0,1.0,0.0,1.0,-1.7570469379425049,1.7570444345474243,2.5013673621288035e-06,1.3536014556884766,0.0,0.0,0.0,65.77445983886719,41.0,164.48004150390625,-0.0,506.13916015625,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.8180587887763977,0.2072127163410186,0.1865636557340622,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853233814239502,0.1832486689090728,0.1739979237318039,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8859993815422058,0.2657665312290191,0.1856348216533661,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16064453125,0.7448201775550842,0.1557529419660568,0.1482861340045929,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.7727291584014893,0.1744345426559448,0.7870757579803467,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722106933594,1.0,0.339871197938919,1.0,1.0,0.0,1.0,-1.77823007106781,1.7782275676727295,2.5600882054277463e-06,1.3701720237731934,0.0,0.0,0.0,55.8590202331543,29.0,173.01686096191406,-0.0,489.83154296875,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.8180587887763977,0.2072127163410186,0.1865636557340622,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853233814239502,0.1832486689090728,0.1739979237318039,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8859993815422058,0.2657665312290191,0.1856348216533661,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16064453125,0.7448201775550842,0.1557529419660568,0.1482861340045929,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.7727291584014893,0.1744345426559448,0.7870757579803467,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722106933594,1.0,0.339871197938919,1.0,1.0,0.0,1.0,-1.77823007106781,1.7782275676727295,2.5600882054277463e-06,1.3701720237731934,0.0,0.0,0.0,55.8590202331543,29.0,173.01686096191406,-0.0,489.83154296875,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.8762044906616211,0.2112636268138885,0.1897302567958831,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415752649307251,0.1866007447242736,0.1766813993453979,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.9589815735816956,0.2712795436382293,0.189118817448616,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.7984024882316589,0.1580384075641632,0.149955928325653,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.8278717398643494,0.1767679005861282,0.7952121496200562,290.2891540527344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977600097656,1.0,0.3319732844829559,1.0,1.0,0.0,1.0,-1.8011382818222046,1.8011356592178345,2.624527951411437e-06,1.3880996704101562,0.0,0.0,0.0,45.12862014770508,25.0,174.1490020751953,-0.0,471.6937561035156,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.8762044906616211,0.2112636268138885,0.1897302567958831,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415752649307251,0.1866007447242736,0.1766813993453979,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.9589815735816956,0.2712795436382293,0.189118817448616,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.7984024882316589,0.1580384075641632,0.149955928325653,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.8278717398643494,0.1767679005861282,0.7952121496200562,290.2891540527344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977600097656,1.0,0.3319732844829559,1.0,1.0,0.0,1.0,-1.8011382818222046,1.8011356592178345,2.624527951411437e-06,1.3880996704101562,0.0,0.0,0.0,45.12862014770508,25.0,174.1490020751953,-0.0,471.6937561035156,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9446160197257996,0.2154207974672317,0.1931671351194381,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.9012489318847656,0.1900380700826645,0.1796274781227111,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.9964037537574768,0.2776334583759308,0.1779443472623825,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.8517880439758301,0.1604333370923996,0.1519140005111694,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.8837293982505798,0.1792040765285492,0.8046835064888,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54278564453125,290.4202880859375,1.0,0.3258955180644989,1.0,1.0,0.0,1.0,-1.8094158172607424,1.809413194656372,2.648490180945373e-06,1.3949099779129028,0.0,0.0,0.0,37.99599075317383,25.0,170.7209014892578,-0.0,454.9000549316406,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9446160197257996,0.2154207974672317,0.1931671351194381,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.9012489318847656,0.1900380700826645,0.1796274781227111,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.9964037537574768,0.2776334583759308,0.1779443472623825,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.8517880439758301,0.1604333370923996,0.1519140005111694,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.8837293982505798,0.1792040765285492,0.8046835064888,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54278564453125,290.4202880859375,1.0,0.3258955180644989,1.0,1.0,0.0,1.0,-1.8094158172607424,1.809413194656372,2.648490180945373e-06,1.3949099779129028,0.0,0.0,0.0,37.99599075317383,25.0,170.7209014892578,-0.0,454.9000549316406,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9874379634857178,0.2196288704872131,0.1967982947826385,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9477285742759703,0.1935110241174698,0.1827631443738937,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.9850430488586426,0.2876814603805542,0.1517368853092193,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8896946310997009,0.1628877371549606,0.1540814787149429,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52667236328125,0.925611674785614,0.1817381232976913,0.8152574300765991,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5360717773437,1.0,0.3213106691837311,1.0,1.0,0.0,1.0,-1.8011826276779177,1.8011800050735474,2.624744411150459e-06,1.3882031440734863,0.0,0.0,0.0,34.494728088378906,43.0,163.29307556152344,-0.0,439.08251953125,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9874379634857178,0.2196288704872131,0.1967982947826385,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9477285742759703,0.1935110241174698,0.1827631443738937,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.9850430488586426,0.2876814603805542,0.1517368853092193,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8896946310997009,0.1628877371549606,0.1540814787149429,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52667236328125,0.925611674785614,0.1817381232976913,0.8152574300765991,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5360717773437,1.0,0.3213106691837311,1.0,1.0,0.0,1.0,-1.8011826276779177,1.8011800050735474,2.624744411150459e-06,1.3882031440734863,0.0,0.0,0.0,34.494728088378906,43.0,163.29307556152344,-0.0,439.08251953125,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.9951235055923462,0.2217736691236496,0.1986863911151886,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.9577535390853882,0.1952815800905227,0.1844014525413513,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.9821707010269164,0.2932846546173095,0.1472213715314865,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.8981631398200989,0.1641681343317031,0.1552512049674987,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58233642578125,0.9354149103164672,0.1830762475728988,0.8210372924804688,290.583984375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5723571777344,290.591552734375,1.0,0.3224468529224396,1.0,1.0,0.0,1.0,-1.808297872543335,1.8082952499389648,2.644642790983198e-06,1.3935354948043823,0.0,0.0,0.0,34.15264892578125,43.0,159.2017822265625,-0.0,442.4265747070313,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9949845671653748,0.2239400297403335,0.200627401471138,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9573607444763184,0.1970696151256561,0.1860914975404739,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9836807250976562,0.2982538044452667,0.149536058306694,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.8974321484565735,0.1654765009880066,0.1564843952655792,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9343794584274292,0.1844442933797836,0.8271516561508179,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5811462402344,290.6459350585937,1.0,0.3255410492420196,1.0,1.0,0.0,1.0,-1.8242462873458865,1.8242435455322263,2.690158225959749e-06,1.4059271812438965,0.0,0.0,0.0,34.770263671875,63.0,155.3547821044922,-0.0,454.2867431640625,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9732083678245544,0.2283094525337219,0.2046308517456054,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9292485117912292,0.2006735652685165,0.1895900815725326,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944671392440796,0.3053055703639984,0.1717249900102615,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8728716373443604,0.1681461185216903,0.1590948402881622,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.905439019203186,0.1871724277734756,0.8399021625518799,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5824584960937,290.7503662109375,1.0,0.3375090360641479,1.0,1.0,0.0,1.0,-1.8783185482025144,1.8783156871795648,2.8481420031312155e-06,1.4481133222579956,0.0,0.0,0.0,38.727970123291016,83.0,147.09242248535156,-0.0,501.89849853515625,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9732083678245544,0.2283094525337219,0.2046308517456054,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9292485117912292,0.2006735652685165,0.1895900815725326,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944671392440796,0.3053055703639984,0.1717249900102615,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8728716373443604,0.1681461185216903,0.1590948402881622,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.905439019203186,0.1871724277734756,0.8399021625518799,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5824584960937,290.7503662109375,1.0,0.3375090360641479,1.0,1.0,0.0,1.0,-1.8783185482025144,1.8783156871795648,2.8481420031312155e-06,1.4481133222579956,0.0,0.0,0.0,38.727970123291016,83.0,147.09242248535156,-0.0,501.89849853515625,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284912109375,0.929098904132843,0.2320949137210846,0.2082159966230392,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280029296875,0.886638343334198,0.2037930786609649,0.1927392780780792,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291931152344,0.9990000128746032,0.307940125465393,0.2032404989004135,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.836526095867157,0.1704840362071991,0.1615006923675537,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277282714844,0.8654260635375977,0.1894239336252212,0.8511144518852234,290.8291931152344,285.7206420898437,290.93902587890625,285.8833312988281,290.9366149902344,297.564208984375,290.83551025390625,1.0,0.3528191149234772,1.0,1.0,0.0,1.0,-1.940632700920105,1.9406296014785769,3.0368689749593614e-06,1.4968297481536863,0.98466295003891,0.98466295003891,0.0,45.3722038269043,83.0,139.00755310058594,-0.0,566.8844604492188,1.0,282.4300537109375,283.9633178710937,290.4126281738281,291.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-2.8749021657417768e-21,-1.4374510828708884e-21,-1.4374509818966925e-21,0.0,0.0,-0.0,3.4009310184046626e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275146484375,0.9209508895874025,0.2326685637235641,0.2087746411561966,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8282470703125,0.8797765970230103,0.2042666673660278,0.1932315379381179,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8257751464844,0.9990000128746032,0.3081037700176239,0.2084981054067611,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8290405273437,0.8305584788322449,0.1708404719829559,0.1618810296058654,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82861328125,0.8587799072265625,0.1897532194852829,0.8528298735618591,290.8259582519531,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5601806640625,290.7367553710937,1.0,0.3554664850234985,1.0,1.0,0.0,1.0,-1.950694680213928,1.9506916999816888,3.0679887004225748e-06,1.5046941041946411,0.9937356114387512,0.9937356114387512,0.0,46.67521667480469,101.0,2137.010986328125,-0.0,578.5258178710938,1.0,282.459716796875,287.4806213378906,290.4391174316406,291.4785461425781,293.1499938964844,293.1499938964844,283.1499938964844,2818.05908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0425918437540531,1.0,0.0,0.0,0.5299860239028931,0.5300018191337585,2.429085554922495e-07,3.1623120307922363,3.162299156188965,1.2770405191986356e-05,0.0,0.0,-0.0,2884.702392578125,0.0,11.495595932006836,1271.976318359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.8082427382469177,0.2195786982774734,0.2031462788581848,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.7770373821258545,0.1967210620641708,0.1906552910804748,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8849577903747559,0.2926639318466186,0.2091094702482223,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.7334358096122742,0.1641128212213516,0.1595298945903778,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.7571938037872314,0.1814538538455963,0.8369426727294922,285.8946838378906,285.6986083984375,291.0307922363281,285.9375,291.0284118652344,297.3783264160156,285.8028259277344,1.0,0.3717439174652099,1.0,1.0,0.0,1.0,-1.9198018312454224,1.919798851013184,2.9750788144156104e-06,1.4819930791854858,0.9554627537727356,0.9554627537727356,0.0,68.82333374023438,101.0,10981.1640625,-0.0,628.608642578125,1.0,282.8616027832031,285.64093017578125,290.9730224609375,292.1091613769531,293.1499938964844,293.1499938964844,283.1499938964844,2798.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202354192733765,1.0,0.0,0.0,1.0799200534820557,1.0799221992492676,7.807112467617119e-08,4.2656450271606445,4.265635013580322,9.7883130365517e-06,0.0,0.0,-0.0,3799.49169921875,0.0,38.94941329956055,1895.3990478515625,0.0,573.0582885742188,0.2742128670215606,1.0,0.0,3.0,1.0,0.0
12294120,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.8068161606788635,0.2193583250045776,0.2029641419649124,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.7757325172424316,0.1965779066085815,0.1905434727668762,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.8834179043769836,0.2924365103244781,0.2089563310146331,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7323119640350342,0.1639862805604934,0.1594331115484237,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.7559478282928467,0.1812993139028549,0.8363696932792664,285.87725830078125,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.3755798339844,285.787841796875,1.0,0.3718974888324737,1.0,1.0,0.0,1.0,-1.9184612035751345,1.9184582233428955,2.970994501083624e-06,1.4809455871582031,0.9544312953948976,0.9544312953948976,0.0,69.1775894165039,89.0,10984.87890625,-0.0,628.762451171875,1.0,282.8653564453125,285.61944580078125,290.95758056640625,292.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,2830.6318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235025882720947,1.0,0.0,0.0,1.0858074426651,1.085809588432312,7.8904555778081e-08,4.265666484832764,4.2656569480896,9.788125680643134e-06,0.0,0.0,-0.0,3784.5029296875,0.0,39.590118408203125,1895.402099609375,0.0,584.5348510742188,0.2786475419998169,1.0,0.0,3.0,1.0,0.0
12294180,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7425709962844849,0.2052207887172699,0.1894401460886001,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7206442356109619,0.1864534467458725,0.1811140775680542,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.8195446133613586,0.2783463597297668,0.1982345581054687,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.676668643951416,0.1548766046762466,0.1510957181453704,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.6994795799255371,0.1699497252702713,0.786753237247467,285.1990661621094,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138671875,285.1766052246094,1.0,0.3727783560752868,1.0,1.0,0.0,1.0,-1.8084173202514648,1.8084146976470947,2.64590312326618e-06,1.3943220376968384,0.9409081935882568,0.9409081935882568,0.0,85.76414489746094,77.0,11097.767578125,-0.0,601.3834838867188,1.0,283.0753479003906,284.823486328125,289.6514587402344,290.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,6007.00634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513187289237976,1.0,0.0,0.0,1.5612789392471311,1.5612832307815552,1.6265084923361428e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.95703125,0.0,118.13568878173828,1895.43701171875,0.0,1249.80712890625,0.3951068818569183,1.0,0.0,3.0,1.0,0.0
12294240,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7425709962844849,0.2052207887172699,0.1894401460886001,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7206442356109619,0.1864534467458725,0.1811140775680542,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.8195446133613586,0.2783463597297668,0.1982345581054687,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.676668643951416,0.1548766046762466,0.1510957181453704,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.6994795799255371,0.1699497252702713,0.786753237247467,285.1990661621094,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138671875,285.1766052246094,1.0,0.3727783560752868,1.0,1.0,0.0,1.0,-1.8084173202514648,1.8084146976470947,2.64590312326618e-06,1.3943220376968384,0.9409081935882568,0.9409081935882568,0.0,85.76414489746094,77.0,11097.767578125,-0.0,601.3834838867188,1.0,283.0753479003906,284.823486328125,289.6514587402344,290.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,6007.00634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513187289237976,1.0,0.0,0.0,1.5612789392471311,1.5612832307815552,1.6265084923361428e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.95703125,0.0,118.13568878173828,1895.43701171875,0.0,1249.80712890625,0.3951068818569183,1.0,0.0,3.0,1.0,0.0
12294300,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7304016351699829,0.2008965611457824,0.184968814253807,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7089150547981262,0.1828566640615463,0.177420288324356,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8073147535324097,0.274164617061615,0.1948589384555816,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6644298434257507,0.1515314877033233,0.1477108150720596,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6856737732887268,0.1656276136636734,0.7660796642303467,285.05145263671875,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.16925048828125,285.0340270996094,1.0,0.3702592253684997,1.0,1.0,0.0,1.0,-1.7656601667404177,1.7656575441360474,2.5253420972148888e-06,1.360492706298828,0.9346082210540771,0.9346082210540771,0.0,88.64685821533203,77.0,11113.4375,-0.0,580.414794921875,1.0,283.1177062988281,284.6477966308594,289.2211608886719,290.2630615234375,293.1499938964844,293.1499938964844,283.1499938964844,7873.8720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482418775558472,1.0,0.0,0.0,1.775810718536377,1.7758162021636963,2.104198841834659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.764892578125,0.0,174.20559692382812,1895.4371337890625,0.0,1228.7025146484375,0.4448812007904053,1.0,0.0,3.0,1.0,0.0
12294360,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7243809700012207,0.1977480351924896,0.1816697865724563,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7025091052055359,0.1800183355808258,0.1744301170110702,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8013875484466553,0.2711158692836761,0.1923831403255462,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6580669283866882,0.1488335132598877,0.1449031233787536,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6779499053955078,0.1620589345693588,0.74862140417099,284.9445495605469,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1386413574219,284.9314270019531,1.0,0.3664902448654175,1.0,1.0,0.0,1.0,-1.7307928800582886,1.7307904958724976,2.429493179079145e-06,1.3328720331192017,0.9272935390472412,0.9272935390472412,0.0,89.07205200195312,65.0,11100.388671875,-0.0,558.1524047851562,1.0,283.1373596191406,284.5211486816406,288.95245361328125,289.9132080078125,293.1499938964844,293.1499938964844,283.1499938964844,9626.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244108080863953,1.0,0.0,0.0,1.9509605169296265,1.9509671926498413,2.539746333241055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.55615234375,0.0,231.49365234375,1895.4371337890625,0.0,1072.9913330078125,0.4905117154121399,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7226473093032837,0.1945867240428924,0.1782990247011184,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7004258036613464,0.1769217848777771,0.1710751205682754,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8007453680038452,0.2680076360702514,0.1898286938667297,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.6554873585700989,0.1458141058683395,0.1416645795106887,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.6739351749420166,0.1579509377479553,0.7280834913253784,284.8274841308594,285.8192749023437,291.2524108886719,286.0672912597656,291.249755859375,297.10955810546875,284.8179931640625,1.0,0.359549880027771,1.0,1.0,0.0,1.0,-1.6910929679870603,1.6910905838012695,2.323072749277344e-06,1.3013899326324463,0.9169049263000488,0.9169049263000488,0.0,86.70892333984375,65.0,11102.6171875,-0.0,525.4248046875,1.0,283.1471862792969,284.3793029785156,288.7782592773437,289.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,12312.576171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574596107006073,1.0,0.0,0.0,2.1813764572143555,2.181384801864624,3.175079541506421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.02880859375,0.0,324.8267822265625,1895.4371337890625,0.0,797.0034790039062,0.5441907644271851,1.0,0.0,3.0,1.0,0.0
12294480,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7236197590827942,0.1936559379100799,0.1772851794958114,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7013448476791382,0.1759539544582367,0.1699980497360229,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.8023651242256165,0.267076164484024,0.1890479326248169,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6560397744178772,0.1448501348495483,0.1406020224094391,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.6740728616714478,0.1566082090139389,0.721242368221283,284.79412841796875,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.100341796875,284.7860107421875,1.0,0.3564745187759399,1.0,1.0,0.0,1.0,-1.6781530380249023,1.6781507730484009,2.289011263201246e-06,1.291121006011963,0.9120118618011476,0.9120118618011476,0.0,85.09748077392578,53.0,11096.5244140625,-0.0,512.6221923828125,1.0,283.14849853515625,284.33917236328125,288.7598571777344,289.60455322265625,293.1499938964844,293.1499938964844,283.1499938964844,13237.7021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554164469242096,1.0,0.0,0.0,2.251768112182617,2.251777172088623,3.383301248049975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.46923828125,0.0,357.8414611816406,1895.4371337890625,0.0,704.1773681640625,0.5643793344497681,1.0,0.0,3.0,1.0,0.0
12294540,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.7279595732688904,0.1920599192380905,0.1755110174417495,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.7057594060897827,0.1742315590381622,0.1680375933647155,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8083946704864502,0.2654567658901214,0.1876634508371353,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.6594655513763428,0.1431067138910293,0.1386371105909347,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.676815390586853,0.1541310995817184,0.7084515690803528,284.7338256835937,285.8546447753906,291.3229675292969,286.1082458496094,291.3202514648437,297.0857849121094,284.7276611328125,1.0,0.3494934737682342,1.0,1.0,0.0,1.0,-1.6542857885360718,1.65428364276886,2.2269941837294027e-06,1.2721703052520752,0.9026830792427064,0.9026830792427064,0.0,80.82989501953125,53.0,11098.2470703125,-0.0,485.7997131347656,1.0,283.1496276855469,284.2646179199219,288.7822265625,289.5862731933594,293.1499938964844,293.1499938964844,283.1499938964844,15365.609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514412522315979,1.0,0.0,0.0,2.398906707763672,2.398916959762573,3.839901410174207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.6298828125,0.0,434.3519592285156,1895.4371337890625,0.0,553.1696166992188,0.597896158695221,1.0,0.0,3.0,1.0,0.0
12294600,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7324836850166321,0.1912026405334472,0.1745262593030929,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.7104520201683044,0.1732707619667053,0.1669100373983383,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8141075372695923,0.2645731270313263,0.1868838220834732,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.6634246706962585,0.142115831375122,0.1374875456094741,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.6804179549217224,0.1526854336261749,0.7008650302886963,284.7046813964844,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0788879394531,284.69989013671875,1.0,0.3444529473781585,1.0,1.0,0.0,1.0,-1.64032244682312,1.6403203010559082,2.1911971543886466e-06,1.2610772848129272,0.8955849409103394,0.8955849409103394,0.0,77.41909790039062,41.0,11090.37109375,-0.0,467.8663940429688,1.0,283.1498718261719,284.22900390625,288.8306579589844,289.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,16563.873046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921346306800842,1.0,0.0,0.0,2.472044944763184,2.4720559120178223,4.0776134824227483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.31884765625,0.0,476.5552368164063,1895.4371337890625,0.0,483.3764953613281,0.6128827333450317,1.0,0.0,3.0,1.0,0.0
12294660,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7489285469055176,0.1896415501832962,0.172615498304367,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7261791825294495,0.1714281886816024,0.1646392494440078,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.8331060409545898,0.262928307056427,0.1853464245796203,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.6786446571350098,0.1401672512292862,0.1351253688335418,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.6948582530021667,0.1497181355953216,0.6849292516708374,284.6673278808594,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0691833496094,284.6653747558594,1.0,0.3312836587429046,1.0,1.0,0.0,1.0,-1.6114829778671265,1.611480951309204,2.118395514116856e-06,1.2381492853164673,0.8786843419075012,0.8786843419075012,0.0,67.89298248291016,29.0,11054.5859375,-0.0,424.8810729980469,1.0,283.1499938964844,284.1842041015625,289.00006103515625,289.7649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18555.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568579494953155,1.0,0.0,0.0,2.5615389347076416,2.561551094055176,4.378197218102288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.98681640625,0.0,534.2554321289062,1895.4371337890625,0.0,390.7397155761719,0.6349530816078186,1.0,0.0,3.0,1.0,0.0
12294720,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7489285469055176,0.1896415501832962,0.172615498304367,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7261791825294495,0.1714281886816024,0.1646392494440078,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.8331060409545898,0.262928307056427,0.1853464245796203,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.6786446571350098,0.1401672512292862,0.1351253688335418,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.6948582530021667,0.1497181355953216,0.6849292516708374,284.6673278808594,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0691833496094,284.6653747558594,1.0,0.3312836587429046,1.0,1.0,0.0,1.0,-1.6114829778671265,1.611480951309204,2.118395514116856e-06,1.2381492853164673,0.8786843419075012,0.8786843419075012,0.0,67.89298248291016,29.0,11054.5859375,-0.0,424.8810729980469,1.0,283.1499938964844,284.1842041015625,289.00006103515625,289.7649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18555.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568579494953155,1.0,0.0,0.0,2.5615389347076416,2.561551094055176,4.378197218102288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.98681640625,0.0,534.2554321289062,1895.4371337890625,0.0,390.7397155761719,0.6349530816078186,1.0,0.0,3.0,1.0,0.0
12294780,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7747712731361389,0.1886365264654159,0.1712294816970825,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7492455244064331,0.1701257675886154,0.1629015505313873,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.8615170121192932,0.2618136703968048,0.1841986924409866,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7024874687194824,0.1387372612953186,0.1332696974277496,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.717237114906311,0.1473680734634399,0.6719086170196533,284.6589660644531,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664367675781,284.6587219238281,1.0,0.3173813223838806,1.0,1.0,0.0,1.0,-1.588491916656494,1.5884897708892822,2.061449322354747e-06,1.2198548316955566,0.8615700006484985,0.8615700006484985,0.0,57.45042037963867,25.0,11018.46484375,-0.0,383.9124145507813,1.0,283.1499938964844,284.1743469238281,289.1683044433594,289.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,19608.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473387897014618,1.0,0.0,0.0,2.572049856185913,2.5720622539520264,4.414201555391628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.718505859375,0.0,545.6054077148438,1895.4371337890625,0.0,368.9303588867188,0.6381348371505737,1.0,0.0,3.0,1.0,0.0
12294840,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7747712731361389,0.1886365264654159,0.1712294816970825,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7492455244064331,0.1701257675886154,0.1629015505313873,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.8615170121192932,0.2618136703968048,0.1841986924409866,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7024874687194824,0.1387372612953186,0.1332696974277496,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.717237114906311,0.1473680734634399,0.6719086170196533,284.6589660644531,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664367675781,284.6587219238281,1.0,0.3173813223838806,1.0,1.0,0.0,1.0,-1.588491916656494,1.5884897708892822,2.061449322354747e-06,1.2198548316955566,0.8615700006484985,0.8615700006484985,0.0,57.45042037963867,25.0,11018.46484375,-0.0,383.9124145507813,1.0,283.1499938964844,284.1743469238281,289.1683044433594,289.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,19608.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473387897014618,1.0,0.0,0.0,2.572049856185913,2.5720622539520264,4.414201555391628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.718505859375,0.0,545.6054077148438,1895.4371337890625,0.0,368.9303588867188,0.6381348371505737,1.0,0.0,3.0,1.0,0.0
12294900,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.789250910282135,0.1882788985967636,0.1707052886486053,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.7622857689857483,0.1696141362190246,0.1622058302164077,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.8775116205215454,0.2613886892795563,0.1837477833032608,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.7150738835334778,0.138159230351448,0.1325114071369171,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.7283085584640503,0.1463526636362075,0.6663209199905396,284.6632995605469,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.06671142578125,284.6640625,1.0,0.311389297246933,1.0,1.0,0.0,1.0,-1.578865647315979,1.578863501548767,2.037886133621214e-06,1.2121835947036743,0.8532719016075134,0.8532719016075134,0.0,52.906837463378906,25.0,10996.4482421875,-0.0,366.6275939941406,1.0,283.1499938964844,284.1806335449219,289.234375,290.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,19751.283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489611685276031,1.0,0.0,0.0,2.5477607250213623,2.5477728843688965,4.331224374709565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.578369140625,0.0,532.9656372070312,1895.4371337890625,0.0,372.5625305175781,0.6354084014892578,1.0,0.0,3.0,1.0,0.0
12294960,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.8042942881584167,0.1879944950342178,0.1702720671892166,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.7761800289154053,0.1691711544990539,0.1616016626358032,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.8943140506744385,0.2610273957252502,0.1833611875772476,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.7270128130912781,0.1376494020223617,0.1318438351154327,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.7396314740180969,0.14541557431221,0.6612166166305542,284.6691589355469,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0677185058594,284.6701354980469,1.0,0.3058387637138366,1.0,1.0,0.0,1.0,-1.5702253580093384,1.570223331451416,2.016883854594198e-06,1.2052987813949585,0.8444520235061646,0.8444520235061646,0.0,48.8386116027832,25.0,10987.2275390625,-0.0,351.3096008300781,1.0,283.1499938964844,284.1871032714844,289.2857971191406,290.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,19958.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527485966682434,1.0,0.0,0.0,2.5292391777038574,2.5292510986328125,4.268479187885532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.1416015625,0.0,523.9816284179688,1895.4371337890625,0.0,381.1759338378906,0.6285868883132935,1.0,0.0,3.0,1.0,0.0
