time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295020,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.8295511603355408,0.1875973641872406,0.1696477979421615,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8016161918640137,0.1684391945600509,0.1606338769197464,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9266080260276794,0.2604446411132812,0.1827548742294311,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.7481159567832947,0.1367844343185424,0.1307495087385177,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7604237198829651,0.1437161415815353,0.6522561311721802,284.692626953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712280273437,284.69451904296875,1.0,0.2972682118415832,1.0,1.0,0.0,1.0,-1.5555129051208496,1.5555108785629272,1.981428795261309e-06,1.1935642957687378,0.8275049328804016,0.8275049328804016,0.0,42.75193786621094,25.0,10960.486328125,-0.0,327.8200988769531,1.0,283.1499938964844,284.2161560058594,289.3485717773437,290.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,19811.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615624845027923,1.0,0.0,0.0,2.451533555984497,2.451545000076294,4.010227883100015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.22607421875,0.0,482.4876708984375,1895.4371337890625,0.0,401.9780578613281,0.6137158870697021,1.0,0.0,3.0,1.0,0.0
12295080,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.8295511603355408,0.1875973641872406,0.1696477979421615,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8016161918640137,0.1684391945600509,0.1606338769197464,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9266080260276794,0.2604446411132812,0.1827548742294311,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.7481159567832947,0.1367844343185424,0.1307495087385177,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7604237198829651,0.1437161415815353,0.6522561311721802,284.692626953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712280273437,284.69451904296875,1.0,0.2972682118415832,1.0,1.0,0.0,1.0,-1.5555129051208496,1.5555108785629272,1.981428795261309e-06,1.1935642957687378,0.8275049328804016,0.8275049328804016,0.0,42.75193786621094,25.0,10960.486328125,-0.0,327.8200988769531,1.0,283.1499938964844,284.2161560058594,289.3485717773437,290.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,19811.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615624845027923,1.0,0.0,0.0,2.451533555984497,2.451545000076294,4.010227883100015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.22607421875,0.0,482.4876708984375,1895.4371337890625,0.0,401.9780578613281,0.6137158870697021,1.0,0.0,3.0,1.0,0.0
12295140,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8514804840087891,0.187370553612709,0.1692569553852081,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8228702545166016,0.1678511500358581,0.1598873138427734,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.955967903137207,0.2599824666976928,0.1822967529296875,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.7674960494041443,0.1360672414302826,0.1298791915178299,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7792486548423767,0.1421798765659332,0.6444419026374817,284.7185363769531,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0758972167969,284.7206420898437,1.0,0.2907724380493164,1.0,1.0,0.0,1.0,-1.5431699752807615,1.543168067932129,1.951989133885945e-06,1.1837151050567627,0.8107288479804993,0.8107288479804993,0.0,38.43122482299805,25.0,10952.302734375,-0.0,310.5018310546875,1.0,283.1499938964844,284.2463073730469,289.3807678222656,290.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,19830.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675994217395782,1.0,0.0,0.0,2.3816964626312256,2.3817074298858643,3.785002604672627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.5029296875,0.0,447.9400939941406,1895.4371337890625,0.0,416.8706970214844,0.5983870029449463,1.0,0.0,3.0,1.0,0.0
12295200,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8514804840087891,0.187370553612709,0.1692569553852081,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8228702545166016,0.1678511500358581,0.1598873138427734,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.955967903137207,0.2599824666976928,0.1822967529296875,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.7674960494041443,0.1360672414302826,0.1298791915178299,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7792486548423767,0.1421798765659332,0.6444419026374817,284.7185363769531,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0758972167969,284.7206420898437,1.0,0.2907724380493164,1.0,1.0,0.0,1.0,-1.5431699752807615,1.543168067932129,1.951989133885945e-06,1.1837151050567627,0.8107288479804993,0.8107288479804993,0.0,38.43122482299805,25.0,10952.302734375,-0.0,310.5018310546875,1.0,283.1499938964844,284.2463073730469,289.3807678222656,290.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,19830.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675994217395782,1.0,0.0,0.0,2.3816964626312256,2.3817074298858643,3.785002604672627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.5029296875,0.0,447.9400939941406,1895.4371337890625,0.0,416.8706970214844,0.5983870029449463,1.0,0.0,3.0,1.0,0.0
12295260,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.871191143989563,0.1872746497392654,0.1690334975719452,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8402165770530701,0.1673622280359268,0.1592888683080673,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9779654741287231,0.2595952153205871,0.181930586695671,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.784621000289917,0.1354548037052154,0.1291622221469879,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.7953295707702637,0.1407549232244491,0.6373924016952515,284.7470397949219,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0810852050781,284.7493591308594,1.0,0.2857752740383148,1.0,1.0,0.0,1.0,-1.532418966293335,1.532417058944702,1.9265705759607954e-06,1.1751304864883425,0.7941925525665283,0.7941925525665283,0.0,35.31981658935547,25.0,10949.3662109375,-0.0,297.3316345214844,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.20416259765625,293.1499938964844,293.1499938964844,283.1499938964844,19857.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695600867271423,1.0,0.0,0.0,2.310410976409912,2.3104214668273926,3.561818857633625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.481201171875,0.0,414.577880859375,1895.4371337890625,0.0,421.8255310058594,0.5828315019607544,1.0,0.0,3.0,1.0,0.0
12295320,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.871191143989563,0.1872746497392654,0.1690334975719452,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8402165770530701,0.1673622280359268,0.1592888683080673,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9779654741287231,0.2595952153205871,0.181930586695671,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.784621000289917,0.1354548037052154,0.1291622221469879,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.7953295707702637,0.1407549232244491,0.6373924016952515,284.7470397949219,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0810852050781,284.7493591308594,1.0,0.2857752740383148,1.0,1.0,0.0,1.0,-1.532418966293335,1.532417058944702,1.9265705759607954e-06,1.1751304864883425,0.7941925525665283,0.7941925525665283,0.0,35.31981658935547,25.0,10949.3662109375,-0.0,297.3316345214844,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.20416259765625,293.1499938964844,293.1499938964844,283.1499938964844,19857.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695600867271423,1.0,0.0,0.0,2.310410976409912,2.3104214668273926,3.561818857633625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.481201171875,0.0,414.577880859375,1895.4371337890625,0.0,421.8255310058594,0.5828315019607544,1.0,0.0,3.0,1.0,0.0
12295380,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8882253766059875,0.1872971355915069,0.1689492613077163,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8549885749816895,0.1669534146785736,0.1588022708892822,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9933443069458008,0.2592674195766449,0.1816318482160568,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.798963725566864,0.134927749633789,0.1285623162984848,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8082708716392517,0.1394175887107849,0.6309118866920471,284.778076171875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865478515625,284.7806396484375,1.0,0.2818710803985595,1.0,1.0,0.0,1.0,-1.5228742361068726,1.5228723287582395,1.9041772247874176e-06,1.1675031185150146,0.7779684662818909,0.7779684662818909,0.0,33.05971908569336,25.0,10949.2138671875,-0.0,287.0872802734375,1.0,283.1499938964844,284.3158569335937,289.43389892578125,290.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,19881.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686735868453979,1.0,0.0,0.0,2.2377731800079346,2.237783193588257,3.341376952903375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.861572265625,0.0,382.44085693359375,1895.4371337890625,0.0,419.5779418945313,0.5670610070228577,1.0,0.0,3.0,1.0,0.0
12295440,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8882253766059875,0.1872971355915069,0.1689492613077163,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8549885749816895,0.1669534146785736,0.1588022708892822,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9933443069458008,0.2592674195766449,0.1816318482160568,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.798963725566864,0.134927749633789,0.1285623162984848,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8082708716392517,0.1394175887107849,0.6309118866920471,284.778076171875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865478515625,284.7806396484375,1.0,0.2818710803985595,1.0,1.0,0.0,1.0,-1.5228742361068726,1.5228723287582395,1.9041772247874176e-06,1.1675031185150146,0.7779684662818909,0.7779684662818909,0.0,33.05971908569336,25.0,10949.2138671875,-0.0,287.0872802734375,1.0,283.1499938964844,284.3158569335937,289.43389892578125,290.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,19881.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686735868453979,1.0,0.0,0.0,2.2377731800079346,2.237783193588257,3.341376952903375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.861572265625,0.0,382.44085693359375,1895.4371337890625,0.0,419.5779418945313,0.5670610070228577,1.0,0.0,3.0,1.0,0.0
12295500,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8951175212860107,0.187350258231163,0.1689564436674118,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8609507083892822,0.1667754501104354,0.1585965603590011,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.9982773661613464,0.2591391801834106,0.1811898350715637,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8045814037322998,0.1346924304962158,0.1283016800880432,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8129573464393616,0.1387772113084793,0.6278594732284546,284.7945556640625,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0893859863281,284.7972106933594,1.0,0.2802202403545379,1.0,1.0,0.0,1.0,-1.5179543495178225,1.5179524421691897,1.892733848762873e-06,1.1636029481887815,0.7702152132987976,0.7702152132987976,0.0,32.21705627441406,25.0,10946.9755859375,-0.0,282.7190246582031,1.0,283.1499938964844,284.3352355957031,289.4513244628906,290.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19910.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677331447601318,1.0,0.0,0.0,2.2005627155303955,2.2005724906921387,3.231177743145963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.8740234375,0.0,366.7655944824219,1895.4371337890625,0.0,417.2068176269531,0.5590440034866333,1.0,0.0,3.0,1.0,0.0
12295560,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8984226584434509,0.187426671385765,0.1690026819705963,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8636192083358765,0.1666105836629867,0.1584217846393585,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.9965730309486388,0.2593366205692291,0.1780425161123275,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8069597482681274,0.134471446275711,0.1280731260776519,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8144811987876892,0.1381524205207824,0.6249610781669617,284.81011962890625,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0931701660156,284.8124694824219,1.0,0.2786461114883423,1.0,1.0,0.0,1.0,-1.5104511976242063,1.5104492902755735,1.8753377162283869e-06,1.1576266288757324,0.7621157169342041,0.7621157169342041,0.0,31.73880958557129,25.0,10929.6953125,-0.0,278.0994873046875,1.0,283.1499938964844,284.3534851074219,289.4703674316406,290.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,19894.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666912257671356,1.0,0.0,0.0,2.164196491241455,2.1642062664031982,3.125264527170657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.400634765625,0.0,351.7075500488281,1895.4371337890625,0.0,414.5954895019531,0.5511630773544312,1.0,0.0,3.0,1.0,0.0
12295620,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9052799344062804,0.1876503229141235,0.1691556125879287,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8691499829292297,0.1663258075714111,0.158111497759819,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9949581623077391,0.260617047548294,0.17318657040596,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8117421269416809,0.1340780407190323,0.1276587396860122,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176391124725342,0.136963814496994,0.6194090247154236,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.10369873046875,284.8442077636719,1.0,0.275806188583374,1.0,1.0,0.0,1.0,-1.4972670078277588,1.4972652196884155,1.844973326114996e-06,1.1470799446105957,0.7466081976890564,0.7466081976890564,0.0,30.832365036010746,25.0,10897.548828125,-0.0,269.9745483398437,1.0,283.1499938964844,284.39208984375,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644968509674072,1.0,0.0,0.0,2.090052604675293,2.090061902999878,2.914793810759875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.5712890625,0.0,322.5316162109375,1895.4371337890625,0.0,409.14935302734375,0.5352292060852051,1.0,0.0,3.0,1.0,0.0
12295680,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9052799344062804,0.1876503229141235,0.1691556125879287,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8691499829292297,0.1663258075714111,0.158111497759819,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9949581623077391,0.260617047548294,0.17318657040596,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8117421269416809,0.1340780407190323,0.1276587396860122,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176391124725342,0.136963814496994,0.6194090247154236,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.10369873046875,284.8442077636719,1.0,0.275806188583374,1.0,1.0,0.0,1.0,-1.4972670078277588,1.4972652196884155,1.844973326114996e-06,1.1470799446105957,0.7466081976890564,0.7466081976890564,0.0,30.832365036010746,25.0,10897.548828125,-0.0,269.9745483398437,1.0,283.1499938964844,284.39208984375,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644968509674072,1.0,0.0,0.0,2.090052604675293,2.090061902999878,2.914793810759875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.5712890625,0.0,322.5316162109375,1895.4371337890625,0.0,409.14935302734375,0.5352292060852051,1.0,0.0,3.0,1.0,0.0
12295740,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9118661284446716,0.1879831552505493,0.1694080382585525,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8740867972373962,0.1661099791526794,0.1578689366579055,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9934865832328796,0.2624557018280029,0.1690416038036346,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8158426284790039,0.1337569952011108,0.1273157894611358,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8202259540557861,0.1358649134635925,0.6142757534980774,284.8760986328125,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.11578369140625,284.8790283203125,1.0,0.2733398675918579,1.0,1.0,0.0,1.0,-1.4857220649719238,1.4857202768325806,1.818644363993372e-06,1.1378414630889893,0.7315709590911865,0.7315709590911865,0.0,30.06633186340332,25.0,10871.4013671875,-0.0,263.0373229980469,1.0,283.1499938964844,284.4341735839844,289.55145263671875,290.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19879.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624694585800171,1.0,0.0,0.0,2.016084909439087,2.0160937309265137,2.7121330958834733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.052734375,0.0,295.13043212890625,1895.4371337890625,0.0,404.18109130859375,0.5194134712219238,1.0,0.0,3.0,1.0,0.0
12295800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9118661284446716,0.1879831552505493,0.1694080382585525,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8740867972373962,0.1661099791526794,0.1578689366579055,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9934865832328796,0.2624557018280029,0.1690416038036346,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8158426284790039,0.1337569952011108,0.1273157894611358,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8202259540557861,0.1358649134635925,0.6142757534980774,284.8760986328125,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.11578369140625,284.8790283203125,1.0,0.2733398675918579,1.0,1.0,0.0,1.0,-1.4857220649719238,1.4857202768325806,1.818644363993372e-06,1.1378414630889893,0.7315709590911865,0.7315709590911865,0.0,30.06633186340332,25.0,10871.4013671875,-0.0,263.0373229980469,1.0,283.1499938964844,284.4341735839844,289.55145263671875,290.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19879.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624694585800171,1.0,0.0,0.0,2.016084909439087,2.0160937309265137,2.7121330958834733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.052734375,0.0,295.13043212890625,1895.4371337890625,0.0,404.18109130859375,0.5194134712219238,1.0,0.0,3.0,1.0,0.0
12295860,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181708097457886,0.1884290277957916,0.1697646528482437,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8785223960876465,0.1659663617610931,0.1576975286006927,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920273423194884,0.264551967382431,0.1654071509838104,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8194353580474854,0.133510410785675,0.1270463913679123,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8223578333854675,0.134851798415184,0.6095495820045471,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1281433105469,284.9165344238281,1.0,0.2711906135082245,1.0,1.0,0.0,1.0,-1.4755834341049194,1.4755816459655762,1.7957145246327857e-06,1.1297184228897097,0.7170708775520325,0.7170708775520325,0.0,29.414363861083984,28.0,10849.78515625,-0.0,257.07720947265625,1.0,283.1499938964844,284.4794006347656,289.5931091308594,290.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19841.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608314037322998,1.0,0.0,0.0,1.943093061447144,1.9431016445159912,2.519304018733237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0712890625,0.0,269.69927978515625,1895.4371337890625,0.0,400.21087646484375,0.5038883090019226,1.0,0.0,3.0,1.0,0.0
12295920,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181708097457886,0.1884290277957916,0.1697646528482437,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8785223960876465,0.1659663617610931,0.1576975286006927,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920273423194884,0.264551967382431,0.1654071509838104,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8194353580474854,0.133510410785675,0.1270463913679123,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8223578333854675,0.134851798415184,0.6095495820045471,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1281433105469,284.9165344238281,1.0,0.2711906135082245,1.0,1.0,0.0,1.0,-1.4755834341049194,1.4755816459655762,1.7957145246327857e-06,1.1297184228897097,0.7170708775520325,0.7170708775520325,0.0,29.414363861083984,28.0,10849.78515625,-0.0,257.07720947265625,1.0,283.1499938964844,284.4794006347656,289.5931091308594,290.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19841.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608314037322998,1.0,0.0,0.0,1.943093061447144,1.9431016445159912,2.519304018733237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0712890625,0.0,269.69927978515625,1895.4371337890625,0.0,400.21087646484375,0.5038883090019226,1.0,0.0,3.0,1.0,0.0
12295980,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9191070199012756,0.1889936178922653,0.1702433973550796,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8783175349235535,0.1659004241228103,0.1576162427663803,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.992043673992157,0.2663831412792206,0.1654458940029144,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8190310597419739,0.133342757821083,0.1268686801195144,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205095529556274,0.1339191943407058,0.6052799820899963,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388854980469,284.9590759277344,1.0,0.2705669999122619,1.0,1.0,0.0,1.0,-1.4707636833190918,1.4707618951797483,1.7848173001766554e-06,1.125795602798462,0.7032116651535034,0.7032116651535034,0.0,29.32987594604492,31.0,10854.7763671875,-0.0,254.83502197265625,1.0,283.1499938964844,284.5297241210937,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596518874168396,1.0,0.0,0.0,1.8719409704208367,1.8719491958618164,2.338178717309347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.3017578125,0.0,246.3860626220703,1895.4371337890625,0.0,397.3760070800781,0.4888342916965484,1.0,0.0,3.0,1.0,0.0
12296040,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9191070199012756,0.1889936178922653,0.1702433973550796,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8783175349235535,0.1659004241228103,0.1576162427663803,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.992043673992157,0.2663831412792206,0.1654458940029144,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8190310597419739,0.133342757821083,0.1268686801195144,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205095529556274,0.1339191943407058,0.6052799820899963,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388854980469,284.9590759277344,1.0,0.2705669999122619,1.0,1.0,0.0,1.0,-1.4707636833190918,1.4707618951797483,1.7848173001766554e-06,1.125795602798462,0.7032116651535034,0.7032116651535034,0.0,29.32987594604492,31.0,10854.7763671875,-0.0,254.83502197265625,1.0,283.1499938964844,284.5297241210937,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596518874168396,1.0,0.0,0.0,1.8719409704208367,1.8719491958618164,2.338178717309347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.3017578125,0.0,246.3860626220703,1895.4371337890625,0.0,397.3760070800781,0.4888342916965484,1.0,0.0,3.0,1.0,0.0
12296100,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.917621374130249,0.1893215626478195,0.1705298274755478,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8765546083450317,0.1658968925476074,0.1576101183891296,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.992597758769989,0.2669290602207184,0.1667813062667846,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8174033761024475,0.1332882195711136,0.1268144100904464,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8181489109992981,0.1334760189056396,0.6032926440238953,284.97869873046875,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1425170898437,284.9827575683594,1.0,0.2707361578941345,1.0,1.0,0.0,1.0,-1.4702517986297607,1.4702500104904177,1.7836379129221314e-06,1.125355243682861,0.6967490911483765,0.6967490911483765,0.0,29.489160537719727,31.0,10867.33984375,-0.0,255.01870727539065,1.0,283.1499938964844,284.5572814941406,289.6554260253906,290.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19760.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593164920806885,1.0,0.0,0.0,1.836837887763977,1.836845874786377,2.251308757195148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.581298828125,0.0,235.47596740722656,1895.4371337890625,0.0,396.573486328125,0.4814749360084533,1.0,0.0,3.0,1.0,0.0
12296160,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9150067567825316,0.1896817237138748,0.1708492338657379,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8738239407539368,0.1659139692783355,0.1576277017593383,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9934313297271729,0.2671613693237304,0.1688968986272812,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8149198293685913,0.1332539767026901,0.1267836391925811,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8149097561836243,0.1330443322658538,0.6013836860656738,285.0033569335937,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.14483642578125,285.007568359375,1.0,0.2712070345878601,1.0,1.0,0.0,1.0,-1.470866560935974,1.4708647727966309,1.7849821460913518e-06,1.1258141994476318,0.6901447772979736,0.6901447772979736,0.0,29.772335052490234,25.0,10887.88671875,-0.0,255.986083984375,1.0,283.1499938964844,284.585693359375,289.6765441894531,290.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,19696.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592180550098419,1.0,0.0,0.0,1.803713321685791,1.8037211894989007,2.1708430608669005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.224609375,0.0,225.3391571044922,1895.4371337890625,0.0,396.33831787109375,0.4744680523872375,1.0,0.0,3.0,1.0,0.0
12296220,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9217894673347472,0.1904673129320144,0.1715167164802551,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8784334659576416,0.1659847944974899,0.1576649695634842,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9920359253883362,0.2679424583911896,0.1654277890920639,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.818757176399231,0.1332222670316696,0.1267237812280655,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8171846270561218,0.1321974545717239,0.5974709987640381,285.0492553710937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14996337890625,285.05255126953125,1.0,0.2691153585910797,1.0,1.0,0.0,1.0,-1.462785243988037,1.4627835750579834,1.766988702911476e-06,1.1194145679473877,0.6777902841567993,0.6777902841567993,0.0,29.1829891204834,28.0,10876.0419921875,-0.0,251.1326599121093,1.0,283.1499938964844,284.6388244628906,289.71746826171875,290.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19598.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595216810703277,1.0,0.0,0.0,1.7388895750045776,1.7388970851898191,2.017610967186556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.143798828125,0.0,206.5126495361328,1895.4371337890625,0.0,397.0642395019531,0.4608986973762512,1.0,0.0,3.0,1.0,0.0
12296280,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9217894673347472,0.1904673129320144,0.1715167164802551,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8784334659576416,0.1659847944974899,0.1576649695634842,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9920359253883362,0.2679424583911896,0.1654277890920639,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.818757176399231,0.1332222670316696,0.1267237812280655,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8171846270561218,0.1321974545717239,0.5974709987640381,285.0492553710937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14996337890625,285.05255126953125,1.0,0.2691153585910797,1.0,1.0,0.0,1.0,-1.462785243988037,1.4627835750579834,1.766988702911476e-06,1.1194145679473877,0.6777902841567993,0.6777902841567993,0.0,29.1829891204834,28.0,10876.0419921875,-0.0,251.1326599121093,1.0,283.1499938964844,284.6388244628906,289.71746826171875,290.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19598.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595216810703277,1.0,0.0,0.0,1.7388895750045776,1.7388970851898191,2.017610967186556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.143798828125,0.0,206.5126495361328,1895.4371337890625,0.0,397.0642395019531,0.4608986973762512,1.0,0.0,3.0,1.0,0.0
12296340,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9241838455200196,0.191352903842926,0.1722838431596756,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8792994618415833,0.1661200374364853,0.1577734053134918,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.991821587085724,0.2696115374565124,0.1649253219366073,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8193536400794983,0.1332572549581527,0.1267370283603668,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8161941170692444,0.1314181685447693,0.5938743352890015,285.0937194824219,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15869140625,285.0978088378906,1.0,0.2686362564563751,1.0,1.0,0.0,1.0,-1.4589260816574097,1.458924412727356,1.758297571541334e-06,1.1162211894989014,0.666148841381073,0.666148841381073,0.0,29.047836303710938,31.0,10878.40625,-0.0,249.19680786132807,1.0,283.1499938964844,284.6922912597656,289.75347900390625,290.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,19494.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596800506114959,1.0,0.0,0.0,1.6777491569519043,1.6777563095092771,1.878224225038139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.5078125,0.0,189.78292846679688,1895.4371337890625,0.0,397.4434509277344,0.4481886923313141,1.0,0.0,3.0,1.0,0.0
12296400,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9241838455200196,0.191352903842926,0.1722838431596756,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8792994618415833,0.1661200374364853,0.1577734053134918,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.991821587085724,0.2696115374565124,0.1649253219366073,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8193536400794983,0.1332572549581527,0.1267370283603668,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8161941170692444,0.1314181685447693,0.5938743352890015,285.0937194824219,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15869140625,285.0978088378906,1.0,0.2686362564563751,1.0,1.0,0.0,1.0,-1.4589260816574097,1.458924412727356,1.758297571541334e-06,1.1162211894989014,0.666148841381073,0.666148841381073,0.0,29.047836303710938,31.0,10878.40625,-0.0,249.19680786132807,1.0,283.1499938964844,284.6922912597656,289.75347900390625,290.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,19494.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596800506114959,1.0,0.0,0.0,1.6777491569519043,1.6777563095092771,1.878224225038139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.5078125,0.0,189.78292846679688,1895.4371337890625,0.0,397.4434509277344,0.4481886923313141,1.0,0.0,3.0,1.0,0.0
12296460,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9211678504943848,0.1923801302909851,0.1731817573308944,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8756109476089478,0.1663265973329544,0.1579663455486297,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9930899739265442,0.270575076341629,0.1680141985416412,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8160360455513,0.1333613693714141,0.1268341839313507,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.8112143278121948,0.1307006478309631,0.5906676650047302,285.1445617675781,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.14898681640625,1.0,0.2694036662578583,1.0,1.0,0.0,1.0,-1.4602080583572388,1.4602062702178955,1.7610650502319911e-06,1.1171681880950928,0.6554125547409058,0.6554125547409058,0.0,29.462127685546875,34.0,10913.201171875,-0.0,250.7575836181641,1.0,283.1499938964844,284.7508544921875,289.7890930175781,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,19375.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597219228744507,1.0,0.0,0.0,1.6210273504257202,1.6210342645645142,1.753372202983883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.682861328125,0.0,175.0897216796875,1895.4371337890625,0.0,397.5437622070313,0.4364542961120605,1.0,0.0,3.0,1.0,0.0
12296520,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9211678504943848,0.1923801302909851,0.1731817573308944,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8756109476089478,0.1663265973329544,0.1579663455486297,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9930899739265442,0.270575076341629,0.1680141985416412,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8160360455513,0.1333613693714141,0.1268341839313507,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.8112143278121948,0.1307006478309631,0.5906676650047302,285.1445617675781,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.14898681640625,1.0,0.2694036662578583,1.0,1.0,0.0,1.0,-1.4602080583572388,1.4602062702178955,1.7610650502319911e-06,1.1171681880950928,0.6554125547409058,0.6554125547409058,0.0,29.462127685546875,34.0,10913.201171875,-0.0,250.7575836181641,1.0,283.1499938964844,284.7508544921875,289.7890930175781,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,19375.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597219228744507,1.0,0.0,0.0,1.6210273504257202,1.6210342645645142,1.753372202983883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.682861328125,0.0,175.0897216796875,1895.4371337890625,0.0,397.5437622070313,0.4364542961120605,1.0,0.0,3.0,1.0,0.0
12296580,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.914471447467804,0.193619430065155,0.1742707192897796,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.8687049150466919,0.1666078418493271,0.1582438349723816,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9951319098472596,0.2704741060733795,0.1737180054187774,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8097620606422424,0.1335329264402389,0.1270101517438888,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.803005576133728,0.1300214529037475,0.5877259373664856,285.1990661621094,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1665344238281,285.2037658691406,1.0,0.2712195217609405,1.0,1.0,0.0,1.0,-1.4653738737106323,1.465372085571289,1.7724825056575355e-06,1.1212143898010254,0.6456395983695984,0.6456395983695984,0.0,30.31184768676757,25.0,10971.5166015625,-0.0,255.0277099609375,1.0,283.1499938964844,284.812255859375,289.82635498046875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,19247.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602111876010895,1.0,0.0,0.0,1.5691992044448853,1.5692058801651,1.643045379751129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.001220703125,0.0,162.33750915527344,1895.4371337890625,0.0,398.7177734375,0.4257799983024597,1.0,0.0,3.0,1.0,0.0
12296640,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.914471447467804,0.193619430065155,0.1742707192897796,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.8687049150466919,0.1666078418493271,0.1582438349723816,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9951319098472596,0.2704741060733795,0.1737180054187774,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8097620606422424,0.1335329264402389,0.1270101517438888,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.803005576133728,0.1300214529037475,0.5877259373664856,285.1990661621094,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1665344238281,285.2037658691406,1.0,0.2712195217609405,1.0,1.0,0.0,1.0,-1.4653738737106323,1.465372085571289,1.7724825056575355e-06,1.1212143898010254,0.6456395983695984,0.6456395983695984,0.0,30.31184768676757,25.0,10971.5166015625,-0.0,255.0277099609375,1.0,283.1499938964844,284.812255859375,289.82635498046875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,19247.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602111876010895,1.0,0.0,0.0,1.5691992044448853,1.5692058801651,1.643045379751129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.001220703125,0.0,162.33750915527344,1895.4371337890625,0.0,398.7177734375,0.4257799983024597,1.0,0.0,3.0,1.0,0.0
12296700,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.916962206363678,0.1943013221025467,0.1748629212379455,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.8700571060180664,0.1667679846286773,0.1583861857652664,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.9948549270629884,0.2703003585338592,0.1728771477937698,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.8109426498413086,0.1336354464292526,0.127098873257637,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8033180832862854,0.1296853870153427,0.586198627948761,285.2253723144531,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1671447753906,285.229248046875,1.0,0.2705099582672119,1.0,1.0,0.0,1.0,-1.4635273218154907,1.4635255336761477,1.7684279782770318e-06,1.1197994947433472,0.6412488222122192,0.6412488222122192,0.0,30.165206909179688,25.0,10979.4345703125,-0.0,253.8881072998047,1.0,283.1499938964844,284.8412780761719,289.84527587890625,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,19197.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607367813587188,1.0,0.0,0.0,1.5447137355804443,1.5447202920913696,1.5921700935450644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.8271484375,0.0,156.5856170654297,1895.4371337890625,0.0,399.9827575683594,0.4207959771156311,1.0,0.0,3.0,1.0,0.0
12296760,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.9242860674858092,0.1950060427188873,0.1754660606384277,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.8753454089164734,0.1669370979070663,0.158521682024002,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.9934749603271484,0.2707763016223907,0.1690119504928589,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.8155987858772278,0.1337466835975647,0.1271797716617584,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.8072717189788818,0.1293571889400482,0.5846109390258789,285.2461242675781,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1700439453125,285.24920654296875,1.0,0.2688855528831482,1.0,1.0,0.0,1.0,-1.4579687118530271,1.4579670429229736,1.7560844298714071e-06,1.1153688430786133,0.636716365814209,0.636716365814209,0.0,29.55109977722168,28.0,10964.5927734375,-0.0,250.04849243164065,1.0,283.1499938964844,284.86505126953125,289.863037109375,290.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,19122.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461309939622879,1.0,0.0,0.0,1.522347927093506,1.5223543643951416,1.5463979252672289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.8134765625,0.0,151.36888122558594,1895.4371337890625,0.0,401.36669921875,0.4161846339702606,1.0,0.0,3.0,1.0,0.0
12296820,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9298508167266846,0.19648177921772,0.1767590939998626,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.878369927406311,0.1673158109188079,0.1588565111160278,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.9927607178688048,0.2726619243621826,0.1671847701072693,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.8181455731391907,0.1340103894472122,0.1274060159921646,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.8081501126289368,0.1287615746259689,0.5818001627922058,285.28741455078125,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1794738769531,285.291259765625,1.0,0.2683125436306,1.0,1.0,0.0,1.0,-1.454619288444519,1.4546175003051758,1.7485173202658189e-06,1.112545371055603,0.6285265684127808,0.6285265684127808,0.0,29.25151252746582,31.0,10969.541015625,-0.0,247.9239654541016,1.0,283.1499938964844,284.9139404296875,289.89410400390625,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19007.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619618952274322,1.0,0.0,0.0,1.4798049926757812,1.479811191558838,1.4611754295401624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.5888671875,0.0,141.87742614746094,1895.4371337890625,0.0,402.94677734375,0.4075426459312439,1.0,0.0,3.0,1.0,0.0
