time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296880,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9298508167266846,0.19648177921772,0.1767590939998626,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.878369927406311,0.1673158109188079,0.1588565111160278,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.9927607178688048,0.2726619243621826,0.1671847701072693,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.8181455731391907,0.1340103894472122,0.1274060159921646,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.8081501126289368,0.1287615746259689,0.5818001627922058,285.28741455078125,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1794738769531,285.291259765625,1.0,0.2683125436306,1.0,1.0,0.0,1.0,-1.454619288444519,1.4546175003051758,1.7485173202658189e-06,1.112545371055603,0.6285265684127808,0.6285265684127808,0.0,29.25151252746582,31.0,10969.541015625,-0.0,247.9239654541016,1.0,283.1499938964844,284.9139404296875,289.89410400390625,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19007.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619618952274322,1.0,0.0,0.0,1.4798049926757812,1.479811191558838,1.4611754295401624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.5888671875,0.0,141.87742614746094,1895.4371337890625,0.0,402.94677734375,0.4075426459312439,1.0,0.0,3.0,1.0,0.0
12296940,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.9294778108596802,0.1980586051940918,0.1781589239835739,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.8764808177947998,0.1677534878253936,0.1592656672000885,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.9935481548309326,0.2740660607814789,0.1692052632570266,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.8164453506469727,0.1343296766281128,0.1277045756578445,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.8045857548713684,0.1282307505607605,0.5794041752815247,285.3345031738281,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.33856201171875,1.0,0.2690412104129791,1.0,1.0,0.0,1.0,-1.4566959142684937,1.45669424533844,1.7530066998006075e-06,1.1140999794006348,0.6213012933731079,0.6213012933731079,0.0,29.547807693481445,34.0,11011.5712890625,-0.0,249.5153961181641,1.0,283.1499938964844,284.966796875,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622583091259002,1.0,0.0,0.0,1.442054033279419,1.4420602321624756,1.3875751392333768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.191162109375,0.0,133.77383422851562,1895.4371337890625,0.0,403.6671752929688,0.3998914062976837,1.0,0.0,3.0,1.0,0.0
12297000,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.9294778108596802,0.1980586051940918,0.1781589239835739,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.8764808177947998,0.1677534878253936,0.1592656672000885,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.9935481548309326,0.2740660607814789,0.1692052632570266,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.8164453506469727,0.1343296766281128,0.1277045756578445,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.8045857548713684,0.1282307505607605,0.5794041752815247,285.3345031738281,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.33856201171875,1.0,0.2690412104129791,1.0,1.0,0.0,1.0,-1.4566959142684937,1.45669424533844,1.7530066998006075e-06,1.1140999794006348,0.6213012933731079,0.6213012933731079,0.0,29.547807693481445,34.0,11011.5712890625,-0.0,249.5153961181641,1.0,283.1499938964844,284.966796875,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622583091259002,1.0,0.0,0.0,1.442054033279419,1.4420602321624756,1.3875751392333768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.191162109375,0.0,133.77383422851562,1895.4371337890625,0.0,403.6671752929688,0.3998914062976837,1.0,0.0,3.0,1.0,0.0
12297060,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9247609376907348,0.1997337937355041,0.1796630918979644,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8710381388664246,0.1682501137256622,0.1597463488578796,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.9952375888824464,0.2744835615158081,0.1740456074476242,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.8115822672843933,0.1347029656171798,0.1280702203512191,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.797680139541626,0.1277343034744262,0.5772687196731567,285.3839416503906,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3881225585937,1.0,0.2708622813224792,1.0,1.0,0.0,1.0,-1.462762713432312,1.4627609252929688,1.7663642211118713e-06,1.1188361644744873,0.6150672435760498,0.6150672435760498,0.0,30.30303955078125,25.0,11080.146484375,-0.0,253.91326904296875,1.0,283.1499938964844,285.02069091796875,289.9584655761719,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18770.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629700183868408,1.0,0.0,0.0,1.4091986417770386,1.409204602241516,1.325066989465995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.082275390625,0.0,126.95165252685548,1895.4371337890625,0.0,405.4021301269531,0.3932359516620636,1.0,0.0,3.0,1.0,0.0
12297120,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9247609376907348,0.1997337937355041,0.1796630918979644,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8710381388664246,0.1682501137256622,0.1597463488578796,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.9952375888824464,0.2744835615158081,0.1740456074476242,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.8115822672843933,0.1347029656171798,0.1280702203512191,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.797680139541626,0.1277343034744262,0.5772687196731567,285.3839416503906,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3881225585937,1.0,0.2708622813224792,1.0,1.0,0.0,1.0,-1.462762713432312,1.4627609252929688,1.7663642211118713e-06,1.1188361644744873,0.6150672435760498,0.6150672435760498,0.0,30.30303955078125,25.0,11080.146484375,-0.0,253.91326904296875,1.0,283.1499938964844,285.02069091796875,289.9584655761719,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18770.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629700183868408,1.0,0.0,0.0,1.4091986417770386,1.409204602241516,1.325066989465995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.082275390625,0.0,126.95165252685548,1895.4371337890625,0.0,405.4021301269531,0.3932359516620636,1.0,0.0,3.0,1.0,0.0
12297180,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.9362712502479552,0.2014705091714859,0.1811838895082473,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8788194060325623,0.1687771379947662,0.1602122783660888,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.993382453918457,0.2752673327922821,0.1687693148851394,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.8183807730674744,0.1351034343242645,0.1284171044826507,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.8029792904853821,0.1272406131029129,0.5749213099479675,285.4239501953125,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.19488525390625,285.42626953125,1.0,0.2685981094837188,1.0,1.0,0.0,1.0,-1.4564216136932373,1.4564199447631836,1.7523213955428218e-06,1.113804578781128,0.6096672415733337,0.6096672415733337,0.0,29.48432922363281,28.0,11087.666015625,-0.0,249.2434234619141,1.0,283.1499938964844,285.0638122558594,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644055366516113,1.0,0.0,0.0,1.380966067314148,1.380971908569336,1.272504874805236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.410400390625,0.0,121.26983642578124,1895.4371337890625,0.0,408.9242858886719,0.3875268697738647,1.0,0.0,3.0,1.0,0.0
12297240,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.9362712502479552,0.2014705091714859,0.1811838895082473,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8788194060325623,0.1687771379947662,0.1602122783660888,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.993382453918457,0.2752673327922821,0.1687693148851394,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.8183807730674744,0.1351034343242645,0.1284171044826507,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.8029792904853821,0.1272406131029129,0.5749213099479675,285.4239501953125,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.19488525390625,285.42626953125,1.0,0.2685981094837188,1.0,1.0,0.0,1.0,-1.4564216136932373,1.4564199447631836,1.7523213955428218e-06,1.113804578781128,0.6096672415733337,0.6096672415733337,0.0,29.48432922363281,28.0,11087.666015625,-0.0,249.2434234619141,1.0,283.1499938964844,285.0638122558594,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644055366516113,1.0,0.0,0.0,1.380966067314148,1.380971908569336,1.272504874805236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.410400390625,0.0,121.26983642578124,1895.4371337890625,0.0,408.9242858886719,0.3875268697738647,1.0,0.0,3.0,1.0,0.0
12297300,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.940786361694336,0.2023555785417556,0.1819624155759811,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.8817464113235474,0.169051393866539,0.1604573279619217,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.9926463961601256,0.2764430940151214,0.1669015735387802,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.820872962474823,0.1353153884410858,0.1286029815673828,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.804713249206543,0.1270117312669754,0.5738089680671692,285.43865966796875,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1996459960937,285.4415283203125,1.0,0.2681664526462555,1.0,1.0,0.0,1.0,-1.4542924165725708,1.454290747642517,1.747492206050083e-06,1.1119868755340576,0.6073148250579834,0.6073148250579834,0.0,29.2027645111084,28.0,11089.5810546875,-0.0,247.66848754882807,1.0,283.1499938964844,285.0813903808594,290.00653076171875,290.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,18624.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650709927082062,1.0,0.0,0.0,1.3678507804870603,1.367856502532959,1.2484491662689834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.6181640625,0.0,118.7359619140625,1895.4371337890625,0.0,410.5673522949219,0.384930670261383,1.0,0.0,3.0,1.0,0.0
12297360,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559631347656,0.9431016445159912,0.2032581269741058,0.1827612817287445,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.8828626275062561,0.1693354099988937,0.1607186496257782,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.9924535751342772,0.2776013016700744,0.1664291471242904,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8218115568161011,0.1355369240045547,0.1288055628538131,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.8048059940338135,0.1267989575862884,0.572808563709259,285.4560546875,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.20428466796875,285.45904541015625,1.0,0.2680941224098205,1.0,1.0,0.0,1.0,-1.4540385007858276,1.4540367126464844,1.7468601072323509e-06,1.1117143630981443,0.6049760580062866,0.6049760580062866,0.0,29.13644790649414,31.0,11107.7119140625,-0.0,247.4001617431641,1.0,283.1499938964844,285.1005859375,290.0200500488281,290.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18565.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655810296535492,1.0,0.0,0.0,1.3565733432769775,1.356579065322876,1.2279478767140972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.008544921875,0.0,116.50970458984376,1895.4371337890625,0.0,411.8311767578125,0.3826239109039306,1.0,0.0,3.0,1.0,0.0
12297420,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.9437985420227052,0.2051242291927337,0.1844227910041809,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.8817821741104126,0.1699360758066177,0.1612833738327026,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.993099570274353,0.2794231474399566,0.1680388301610946,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.820875346660614,0.1360098272562027,0.1292508691549301,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.8020018935203552,0.1264053434133529,0.571035623550415,285.49322509765625,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964294433594,1.0,0.2688989639282226,1.0,1.0,0.0,1.0,-1.4570469856262207,1.4570451974868774,1.7533675418235362e-06,1.113971710205078,0.6011996865272522,0.6011996865272522,0.0,29.39338493347168,34.0,11166.021484375,-0.0,249.2776794433593,1.0,283.1499938964844,285.1404724121094,290.04766845703125,290.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665217697620392,1.0,0.0,0.0,1.3362869024276731,1.3362926244735718,1.19149675015251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.894287109375,0.0,112.60778045654295,1895.4371337890625,0.0,414.17236328125,0.3785183429718017,1.0,0.0,3.0,1.0,0.0
12297480,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.9437985420227052,0.2051242291927337,0.1844227910041809,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.8817821741104126,0.1699360758066177,0.1612833738327026,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.993099570274353,0.2794231474399566,0.1680388301610946,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.820875346660614,0.1360098272562027,0.1292508691549301,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.8020018935203552,0.1264053434133529,0.571035623550415,285.49322509765625,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964294433594,1.0,0.2688989639282226,1.0,1.0,0.0,1.0,-1.4570469856262207,1.4570451974868774,1.7533675418235362e-06,1.113971710205078,0.6011996865272522,0.6011996865272522,0.0,29.39338493347168,34.0,11166.021484375,-0.0,249.2776794433593,1.0,283.1499938964844,285.1404724121094,290.04766845703125,290.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665217697620392,1.0,0.0,0.0,1.3362869024276731,1.3362926244735718,1.19149675015251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.894287109375,0.0,112.60778045654295,1895.4371337890625,0.0,414.17236328125,0.3785183429718017,1.0,0.0,3.0,1.0,0.0
12297540,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.9399537444114684,0.2070700824260711,0.1861718744039535,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.8769028782844543,0.1705809086561203,0.1619057059288025,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.9947606325149536,0.2802338600158691,0.1725964248180389,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.8166695237159729,0.1365219503641128,0.1297494620084762,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7957158088684082,0.1260304898023605,0.5694549679756165,285.5320739746094,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.53533935546875,1.0,0.2708109021186828,1.0,1.0,0.0,1.0,-1.4640638828277588,1.4640620946884155,1.7687964373180876e-06,1.1194214820861816,0.598356306552887,0.598356306552887,0.0,30.118614196777344,37.0,11252.4404296875,-0.0,253.9978485107422,1.0,283.1499938964844,285.1804504394531,290.07733154296875,290.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18374.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679300189018249,1.0,0.0,0.0,1.3201671838760376,1.3201727867126465,1.1629239793364833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.573974609375,0.0,109.52262115478516,1895.4371337890625,0.0,417.7020568847656,0.3752111792564392,1.0,0.0,3.0,1.0,0.0
12297600,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.9399537444114684,0.2070700824260711,0.1861718744039535,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.8769028782844543,0.1705809086561203,0.1619057059288025,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.9947606325149536,0.2802338600158691,0.1725964248180389,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.8166695237159729,0.1365219503641128,0.1297494620084762,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7957158088684082,0.1260304898023605,0.5694549679756165,285.5320739746094,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.53533935546875,1.0,0.2708109021186828,1.0,1.0,0.0,1.0,-1.4640638828277588,1.4640620946884155,1.7687964373180876e-06,1.1194214820861816,0.598356306552887,0.598356306552887,0.0,30.118614196777344,37.0,11252.4404296875,-0.0,253.9978485107422,1.0,283.1499938964844,285.1804504394531,290.07733154296875,290.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18374.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679300189018249,1.0,0.0,0.0,1.3201671838760376,1.3201727867126465,1.1629239793364833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.573974609375,0.0,109.52262115478516,1895.4371337890625,0.0,417.7020568847656,0.3752111792564392,1.0,0.0,3.0,1.0,0.0
12297660,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9338415265083312,0.2094112783670425,0.188173234462738,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.870333731174469,0.1716079264879226,0.1627728641033172,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.9966263771057128,0.2802843451499939,0.1787777245044708,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8109301924705505,0.1374135315418243,0.1304892897605896,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.7879342436790466,0.1260022819042205,0.5688751935958862,285.5717468261719,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751647949219,1.0,0.2736624479293823,1.0,1.0,0.0,1.0,-1.4751187562942505,1.4751169681549072,1.793351430023904e-06,1.1280732154846191,0.5964774489402771,0.5964774489402771,0.0,31.180288314819336,25.0,11367.0693359375,-0.0,261.31622314453125,1.0,283.1499938964844,285.2198791503906,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18279.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702681303024292,1.0,0.0,0.0,1.3082374334335327,1.3082430362701416,1.1420012668850177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.244384765625,0.0,107.2137222290039,1895.4371337890625,0.0,423.6294250488281,0.3726987838745117,1.0,0.0,3.0,1.0,0.0
12297720,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9338415265083312,0.2094112783670425,0.188173234462738,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.870333731174469,0.1716079264879226,0.1627728641033172,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.9966263771057128,0.2802843451499939,0.1787777245044708,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8109301924705505,0.1374135315418243,0.1304892897605896,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.7879342436790466,0.1260022819042205,0.5688751935958862,285.5717468261719,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751647949219,1.0,0.2736624479293823,1.0,1.0,0.0,1.0,-1.4751187562942505,1.4751169681549072,1.793351430023904e-06,1.1280732154846191,0.5964774489402771,0.5964774489402771,0.0,31.180288314819336,25.0,11367.0693359375,-0.0,261.31622314453125,1.0,283.1499938964844,285.2198791503906,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18279.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702681303024292,1.0,0.0,0.0,1.3082374334335327,1.3082430362701416,1.1420012668850177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.244384765625,0.0,107.2137222290039,1895.4371337890625,0.0,423.6294250488281,0.3726987838745117,1.0,0.0,3.0,1.0,0.0
12297780,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.952393114566803,0.2122171521186828,0.1905581355094909,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.8844389319419861,0.1731429398059845,0.1640715450048446,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.9938164353370668,0.2819090485572815,0.1699233502149582,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8234873414039612,0.1388202458620071,0.1316649317741394,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7993587851524353,0.1264850348234176,0.5702903866767883,285.5997314453125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.600830078125,1.0,0.2711610794067383,1.0,1.0,0.0,1.0,-1.4720243215560913,1.472022533416748,1.786409711712622e-06,1.1256067752838137,0.5953733325004578,0.5953733325004578,0.0,29.90203285217285,43.0,11414.5947265625,-0.0,256.7992248535156,1.0,283.1499938964844,285.2462463378906,290.1381530761719,290.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734747409820556,1.0,0.0,0.0,1.3001701831817627,1.3001755475997925,1.1279602318836625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.9873046875,0.0,105.61178588867188,1895.4371337890625,0.0,431.8967895507813,0.3709312081336975,1.0,0.0,3.0,1.0,0.0
12297840,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.952393114566803,0.2122171521186828,0.1905581355094909,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.8844389319419861,0.1731429398059845,0.1640715450048446,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.9938164353370668,0.2819090485572815,0.1699233502149582,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8234873414039612,0.1388202458620071,0.1316649317741394,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7993587851524353,0.1264850348234176,0.5702903866767883,285.5997314453125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.600830078125,1.0,0.2711610794067383,1.0,1.0,0.0,1.0,-1.4720243215560913,1.472022533416748,1.786409711712622e-06,1.1256067752838137,0.5953733325004578,0.5953733325004578,0.0,29.90203285217285,43.0,11414.5947265625,-0.0,256.7992248535156,1.0,283.1499938964844,285.2462463378906,290.1381530761719,290.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734747409820556,1.0,0.0,0.0,1.3001701831817627,1.3001755475997925,1.1279602318836625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.9873046875,0.0,105.61178588867188,1895.4371337890625,0.0,431.8967895507813,0.3709312081336975,1.0,0.0,3.0,1.0,0.0
12297900,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.95247882604599,0.2137339860200882,0.1918897628784179,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.8839148283004761,0.1740496158599853,0.1648909300565719,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61041259765625,0.9943627119064332,0.2837777733802795,0.1714403927326202,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.8232463598251343,0.1396684050559997,0.1324277967214584,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094055175781,0.7982885837554932,0.1268932670354843,0.5718958377838135,285.6102905273437,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.23785400390625,285.6134948730469,1.0,0.2731740772724151,1.0,1.0,0.0,1.0,-1.479262351989746,1.4792605638504028,1.8023835082203728e-06,1.1310957670211792,0.5951439738273621,0.5951439738273621,0.0,30.22840118408203,43.0,11473.7353515625,-0.0,260.6880798339844,1.0,283.1499938964844,285.2578125,290.1504211425781,290.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18165.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749902784824371,1.0,0.0,0.0,1.2969515323638916,1.2969568967819214,1.1223825424622193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.849853515625,0.0,104.99269104003906,1895.4371337890625,0.0,435.8608093261719,0.3702464401721954,1.0,0.0,3.0,1.0,0.0
12297960,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332092285156,0.9438523054122924,0.2153325229883194,0.1933222711086273,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8760485649108887,0.175041526556015,0.1658267676830291,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.9965782165527344,0.2847757041454315,0.1785969287157058,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.8167371153831482,0.1406020671129226,0.1333093494176864,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.7906413078308105,0.1273934692144394,0.5741247534751892,285.6332702636719,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.24468994140625,285.6378173828125,1.0,0.2769849896430969,1.0,1.0,0.0,1.0,-1.4944262504577637,1.4944244623184204,1.8366132508162991e-06,1.1430373191833496,0.5951560139656067,0.5951560139656067,0.0,31.497732162475582,61.0,11590.037109375,-0.0,270.4350280761719,1.0,283.1499938964844,285.27935791015625,290.1626892089844,291.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18111.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764546453952789,1.0,0.0,0.0,1.2955341339111328,1.295539617538452,1.1199306726439323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.13720703125,0.0,104.61127471923828,1895.4371337890625,0.0,439.7261352539063,0.3698230683803558,1.0,0.0,3.0,1.0,0.0
12298020,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.9064947962760924,0.2187544852495193,0.1964879631996154,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.8452355265617371,0.177243173122406,0.168012648820877,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.9930471181869508,0.2832765579223633,0.198900043964386,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7879916429519653,0.1426805853843689,0.1353827714920044,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7613198757171631,0.1285608112812042,0.5799567699432373,285.6959533691406,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.7012023925781,1.0,0.2890245616436004,1.0,1.0,0.0,1.0,-1.5356794595718384,1.5356775522232056,1.932116219904856e-06,1.1757619380950928,0.5965044498443604,0.5965044498443604,0.0,36.70336532592773,64.0,11901.546875,-0.0,302.2718505859375,1.0,283.1499938964844,285.33477783203125,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803782403469085,1.0,0.0,0.0,1.29625141620636,1.2962568998336792,1.1211712092062953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.583984375,0.0,104.4326400756836,1895.4371337890625,0.0,450.25579833984375,0.3696221709251404,1.0,0.0,3.0,1.0,0.0
12298080,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.9064947962760924,0.2187544852495193,0.1964879631996154,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.8452355265617371,0.177243173122406,0.168012648820877,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.9930471181869508,0.2832765579223633,0.198900043964386,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7879916429519653,0.1426805853843689,0.1353827714920044,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7613198757171631,0.1285608112812042,0.5799567699432373,285.6959533691406,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.7012023925781,1.0,0.2890245616436004,1.0,1.0,0.0,1.0,-1.5356794595718384,1.5356775522232056,1.932116219904856e-06,1.1757619380950928,0.5965044498443604,0.5965044498443604,0.0,36.70336532592773,64.0,11901.546875,-0.0,302.2718505859375,1.0,283.1499938964844,285.33477783203125,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803782403469085,1.0,0.0,0.0,1.29625141620636,1.2962568998336792,1.1211712092062953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.583984375,0.0,104.4326400756836,1895.4371337890625,0.0,450.25579833984375,0.3696221709251404,1.0,0.0,3.0,1.0,0.0
12298140,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8690733909606934,0.2222965061664581,0.1998966932296753,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.8124650716781616,0.1795956045389175,0.1704694032669067,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.9479781985282898,0.2819388210773468,0.1977380663156509,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7560079097747803,0.1449078917503357,0.1377218663692474,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7308382391929626,0.1298187673091888,0.5867441892623901,285.7337951660156,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988456189632416,1.0,1.0,0.0,1.0,-1.551327109336853,1.5513250827789309,1.969131062651286e-06,1.1881473064422607,0.5987672805786133,0.5987672805786133,0.0,43.652870178222656,67.0,12082.2607421875,-0.0,328.16864013671875,1.0,283.1499938964844,285.36474609375,290.2254333496094,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861878454685211,1.0,0.0,0.0,1.3016659021377563,1.301671266555786,1.1305570524200449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.17724609375,0.0,105.07247924804688,1895.4371337890625,0.0,466.3218994140625,0.3703241348266601,1.0,0.0,3.0,1.0,0.0
12298200,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8690733909606934,0.2222965061664581,0.1998966932296753,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.8124650716781616,0.1795956045389175,0.1704694032669067,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.9479781985282898,0.2819388210773468,0.1977380663156509,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7560079097747803,0.1449078917503357,0.1377218663692474,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7308382391929626,0.1298187673091888,0.5867441892623901,285.7337951660156,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988456189632416,1.0,1.0,0.0,1.0,-1.551327109336853,1.5513250827789309,1.969131062651286e-06,1.1881473064422607,0.5987672805786133,0.5987672805786133,0.0,43.652870178222656,67.0,12082.2607421875,-0.0,328.16864013671875,1.0,283.1499938964844,285.36474609375,290.2254333496094,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861878454685211,1.0,0.0,0.0,1.3016659021377563,1.301671266555786,1.1305570524200449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.17724609375,0.0,105.07247924804688,1895.4371337890625,0.0,466.3218994140625,0.3703241348266601,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8491525650024414,0.2259233295917511,0.2033181935548782,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.792631983757019,0.1820717304944992,0.1729831248521804,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.9171077609062196,0.2825042903423309,0.1980404406785965,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.7392977476119995,0.1472690403461456,0.1401263028383255,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7136809825897217,0.131227046251297,0.5938507914543152,285.7615966796875,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27325439453125,285.7637634277344,1.0,0.3074789047241211,1.0,1.0,0.0,1.0,-1.5702329874038696,1.5702309608459473,2.0143365873082075e-06,1.2030038833618164,0.6018604636192322,0.6018604636192322,0.0,49.21297836303711,55.0,12278.5556640625,-0.0,352.3182678222656,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922494292259216,1.0,0.0,0.0,1.310805082321167,1.3108104467391968,1.1464883442613429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.323974609375,0.0,106.38392639160156,1895.4371337890625,0.0,483.7120056152344,0.3717745840549469,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8491525650024414,0.2259233295917511,0.2033181935548782,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.792631983757019,0.1820717304944992,0.1729831248521804,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.9171077609062196,0.2825042903423309,0.1980404406785965,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.7392977476119995,0.1472690403461456,0.1401263028383255,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7136809825897217,0.131227046251297,0.5938507914543152,285.7615966796875,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27325439453125,285.7637634277344,1.0,0.3074789047241211,1.0,1.0,0.0,1.0,-1.5702329874038696,1.5702309608459473,2.0143365873082075e-06,1.2030038833618164,0.6018604636192322,0.6018604636192322,0.0,49.21297836303711,55.0,12278.5556640625,-0.0,352.3182678222656,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922494292259216,1.0,0.0,0.0,1.310805082321167,1.3108104467391968,1.1464883442613429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.323974609375,0.0,106.38392639160156,1895.4371337890625,0.0,483.7120056152344,0.3717745840549469,1.0,0.0,3.0,1.0,0.0
12298380,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832946777344,0.8516163229942322,0.2292001396417617,0.2062358260154724,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7945356369018555,0.1843507289886474,0.1751151382923126,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.9164869785308838,0.2836198508739471,0.1987335681915283,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7414234280586243,0.1494487226009369,0.1421667635440826,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7148112654685974,0.1325936764478683,0.5998651385307312,285.7833251953125,285.5234680175781,293.5526428222656,287.2410583496094,293.5506286621094,297.2855224609375,285.7851257324219,1.0,0.3098228573799133,1.0,1.0,0.0,1.0,-1.5867979526519775,1.5867959260940552,2.0544919152598595e-06,1.216026782989502,0.6054134964942932,0.6054134964942932,0.0,49.87722396850586,55.0,12457.484375,-0.0,362.5664978027344,1.0,283.1499938964844,285.4001770019531,290.2693176269531,291.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,17732.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971793293952942,1.0,0.0,0.0,1.3218443393707275,1.3218498229980469,1.165880547659981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.3134765625,0.0,108.0737762451172,1895.4371337890625,0.0,498.345703125,0.3736332654953003,1.0,0.0,3.0,1.0,0.0
12298440,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.8533206582069397,0.2296884953975677,0.206658273935318,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.7961422204971313,0.1846944540739059,0.1754235923290252,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.9181470274925232,0.283813327550888,0.1988511085510254,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.7428654432296753,0.1497774869203567,0.1424615830183029,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.716109037399292,0.1328054070472717,0.600736677646637,285.7861022949219,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.28729248046875,285.787841796875,1.0,0.3098461329936981,1.0,1.0,0.0,1.0,-1.5892174243927002,1.5892152786254885,2.060397036984796e-06,1.217927098274231,0.6058403849601746,0.6058403849601746,0.0,49.65583419799805,43.0,12484.1923828125,-0.0,363.2174682617188,1.0,283.1499938964844,285.4018249511719,290.27197265625,291.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,17719.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978623390197754,1.0,0.0,0.0,1.3237849473953247,1.323790431022644,1.169306358406175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.066162109375,0.0,108.37525177001952,1895.4371337890625,0.0,500.40869140625,0.3739630877971649,1.0,0.0,3.0,1.0,0.0
12298500,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.8624377250671387,0.2316334098577499,0.2083232700824737,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964782714844,0.8047299981117249,0.1860717535018921,0.1766412854194641,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967834472656,0.9277549386024476,0.2846184074878692,0.1993350088596344,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962646484375,0.7505717873573303,0.1510945856571197,0.1436244994401931,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.7229735255241394,0.1336636394262313,0.6041885614395142,285.79669189453125,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2943115234375,285.79833984375,1.0,0.3094285428524017,1.0,1.0,0.0,1.0,-1.5987989902496338,1.5987969636917114,2.083886556647485e-06,1.225450038909912,0.6082017421722412,0.6082017421722412,0.0,48.29994583129883,43.0,12589.541015625,-0.0,364.505859375,1.0,283.1499938964844,285.4080505371094,290.28240966796875,291.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17682.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004939436912537,1.0,0.0,0.0,1.33145272731781,1.3314582109451294,1.18289158024254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.91552734375,0.0,109.60527801513672,1895.4371337890625,0.0,508.4396362304688,0.3753061890602112,1.0,0.0,3.0,1.0,0.0
12298560,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.8764167428016663,0.2336212545633316,0.2099959403276443,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.8172004222869873,0.1874962896108627,0.1778706163167953,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.9431158900260924,0.2854948937892914,0.1998514980077743,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.7624301314353943,0.1524561941623687,0.1447966545820236,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.7332677245140076,0.1345693916082382,0.6077001094818115,285.8062744140625,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3013610839844,285.8077392578125,1.0,0.3081455528736114,1.0,1.0,0.0,1.0,-1.6085259914398191,1.6085238456726074,2.1079024463688256e-06,1.2330845594406128,0.610670268535614,0.610670268535614,0.0,46.119022369384766,31.0,12698.8330078125,-0.0,363.6173095703125,1.0,283.1499938964844,285.4128723144531,290.2929382324219,291.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17633.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030439496040344,1.0,0.0,0.0,1.3404626846313477,1.3404682874679563,1.1989550330326892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.02978515625,0.0,111.05215454101562,1895.4371337890625,0.0,516.347900390625,0.3768772780895233,1.0,0.0,3.0,1.0,0.0
12298620,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.9233968257904052,0.2377109080553054,0.2133762687444687,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8555042147636414,0.1904752403497696,0.1803802400827407,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.9868939518928528,0.2874013185501098,0.2009492218494415,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.8016289472579956,0.155300885438919,0.1471844315528869,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676812410354614,0.136508360505104,0.6149605512619019,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.82427978515625,1.0,0.3036963939666748,1.0,1.0,0.0,1.0,-1.6284985542297363,1.6284962892532349,2.157753897336079e-06,1.2487534284591677,0.6163221597671509,0.6163221597671509,0.0,39.93656921386719,25.0,12924.837890625,-0.0,357.0055847167969,1.0,283.1499938964844,285.41961669921875,290.3147888183594,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17548.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080752372741699,1.0,0.0,0.0,1.3607043027877808,1.3607099056243896,1.235437991908839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.6982421875,0.0,114.42395782470705,1895.4371337890625,0.0,532.3236694335938,0.3805006146430969,1.0,0.0,3.0,1.0,0.0
12298680,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.9233968257904052,0.2377109080553054,0.2133762687444687,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8555042147636414,0.1904752403497696,0.1803802400827407,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.9868939518928528,0.2874013185501098,0.2009492218494415,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.8016289472579956,0.155300885438919,0.1471844315528869,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676812410354614,0.136508360505104,0.6149605512619019,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.82427978515625,1.0,0.3036963939666748,1.0,1.0,0.0,1.0,-1.6284985542297363,1.6284962892532349,2.157753897336079e-06,1.2487534284591677,0.6163221597671509,0.6163221597671509,0.0,39.93656921386719,25.0,12924.837890625,-0.0,357.0055847167969,1.0,283.1499938964844,285.41961669921875,290.3147888183594,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17548.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080752372741699,1.0,0.0,0.0,1.3607043027877808,1.3607099056243896,1.235437991908839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.6982421875,0.0,114.42395782470705,1895.4371337890625,0.0,532.3236694335938,0.3805006146430969,1.0,0.0,3.0,1.0,0.0
