time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298740,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.971255362033844,0.2419285327196121,0.2169518023729324,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.8957419395446777,0.1935821920633316,0.1831051856279373,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9982759952545166,0.2911922931671142,0.1860918551683426,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8380151391029358,0.1582575589418411,0.1497740447521209,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8037641048431396,0.138573333621025,0.623223066329956,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233337402344,1.0,0.2988168597221374,1.0,1.0,0.0,1.0,-1.6312708854675293,1.6312687397003174,2.164772240575985e-06,1.2509629726409912,0.6225978136062622,0.6225978136062622,0.0,35.266265869140625,28.0,13065.583984375,-0.0,345.4833984375,1.0,283.1499938964844,285.41070556640625,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17468.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131145715713501,1.0,0.0,0.0,1.384281873703003,1.3842875957489014,1.2786230740857718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.201416015625,0.0,118.5108642578125,1895.4371337890625,0.0,548.8330078125,0.3848147988319397,1.0,0.0,3.0,1.0,0.0
12298800,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.971255362033844,0.2419285327196121,0.2169518023729324,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.8957419395446777,0.1935821920633316,0.1831051856279373,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9982759952545166,0.2911922931671142,0.1860918551683426,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8380151391029358,0.1582575589418411,0.1497740447521209,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8037641048431396,0.138573333621025,0.623223066329956,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233337402344,1.0,0.2988168597221374,1.0,1.0,0.0,1.0,-1.6312708854675293,1.6312687397003174,2.164772240575985e-06,1.2509629726409912,0.6225978136062622,0.6225978136062622,0.0,35.266265869140625,28.0,13065.583984375,-0.0,345.4833984375,1.0,283.1499938964844,285.41070556640625,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17468.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131145715713501,1.0,0.0,0.0,1.384281873703003,1.3842875957489014,1.2786230740857718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.201416015625,0.0,118.5108642578125,1895.4371337890625,0.0,548.8330078125,0.3848147988319397,1.0,0.0,3.0,1.0,0.0
12298860,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.9877210855484008,0.2443392872810363,0.2190371751785278,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9135761260986328,0.195355474948883,0.1847065091133117,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.995769202709198,0.29576376080513,0.1757507026195526,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.8533657193183899,0.1599374115467071,0.1512913405895233,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8183525800704956,0.1397829949855804,0.6282588839530945,285.8153991699219,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.33807373046875,285.8144836425781,1.0,0.2972572743892669,1.0,1.0,0.0,1.0,-1.631149172782898,1.631147027015686,2.1642722458636854e-06,1.2507015466690063,0.626257061958313,0.626257061958313,0.0,33.7208251953125,28.0,13125.2041015625,-0.0,341.1297302246094,1.0,283.1499938964844,285.3972473144531,290.3467102050781,291.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17439.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155582427978516,1.0,0.0,0.0,1.3982326984405518,1.3982383012771606,1.304524772649529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.856201171875,0.0,121.0310516357422,1895.4371337890625,0.0,557.0264892578125,0.3874362707138061,1.0,0.0,3.0,1.0,0.0
12298920,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.9971897006034852,0.246304452419281,0.2207251191139221,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.9264342784881592,0.1967700570821762,0.1859965473413467,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.993532121181488,0.2999515533447265,0.1691572368144989,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.863886296749115,0.1612732261419296,0.1525105834007263,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8275744318962097,0.1407726854085922,0.6324381828308105,285.8103332519531,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.34832763671875,285.8095397949219,1.0,0.2965152561664581,1.0,1.0,0.0,1.0,-1.6324009895324707,1.6323988437652588,2.1673411083611427e-06,1.2516098022460938,0.6291943788528442,0.6291943788528442,0.0,32.85271453857422,46.0,13183.5302734375,-0.0,339.5447998046875,1.0,283.1499938964844,285.3882751464844,290.3537292480469,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17408.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171787142753601,1.0,0.0,0.0,1.4099655151367188,1.4099712371826172,1.3265096754366828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.9482421875,0.0,123.16488647460938,1895.4371337890625,0.0,562.5285034179688,0.3896342813968658,1.0,0.0,3.0,1.0,0.0
12298980,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9978731870651244,0.2511117160320282,0.2248843610286712,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.9267393350601196,0.2001115083694458,0.1891237795352935,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.99480801820755,0.3081584870815277,0.1727307438850402,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.8648396730422974,0.1644147038459777,0.155458927154541,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8278020620346069,0.1431893706321716,0.6430977582931519,285.8178100585937,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201599121094,1.0,0.3025209307670593,1.0,1.0,0.0,1.0,-1.6626174449920654,1.662615180015564,2.244084043923067e-06,1.27507221698761,0.6367160081863403,0.6367160081863403,0.0,33.93844985961914,64.0,13472.458984375,-0.0,358.1755065917969,1.0,283.1499938964844,285.3855285644531,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204835534095764,1.0,0.0,0.0,1.4387375116348269,1.4387433528900146,1.381199865591043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.81396484375,0.0,128.5134735107422,1895.4371337890625,0.0,573.9217529296875,0.395061194896698,1.0,0.0,3.0,1.0,0.0
12299040,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9978731870651244,0.2511117160320282,0.2248843610286712,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.9267393350601196,0.2001115083694458,0.1891237795352935,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.99480801820755,0.3081584870815277,0.1727307438850402,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.8648396730422974,0.1644147038459777,0.155458927154541,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8278020620346069,0.1431893706321716,0.6430977582931519,285.8178100585937,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201599121094,1.0,0.3025209307670593,1.0,1.0,0.0,1.0,-1.6626174449920654,1.662615180015564,2.244084043923067e-06,1.27507221698761,0.6367160081863403,0.6367160081863403,0.0,33.93844985961914,64.0,13472.458984375,-0.0,358.1755065917969,1.0,283.1499938964844,285.3855285644531,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204835534095764,1.0,0.0,0.0,1.4387375116348269,1.4387433528900146,1.381199865591043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.81396484375,0.0,128.5134735107422,1895.4371337890625,0.0,573.9217529296875,0.395061194896698,1.0,0.0,3.0,1.0,0.0
12299100,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.989737033843994,0.2532924711704254,0.2270633578300476,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.9149661660194396,0.2018605768680572,0.1908017247915268,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.9974443316459656,0.3104298412799835,0.1820710152387619,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.8558158874511719,0.1660494953393936,0.1570352017879486,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.8193736672401428,0.1444556415081024,0.6489608883857727,285.8349609375,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3810119628906,285.83795166015625,1.0,0.3081274330615997,1.0,1.0,0.0,1.0,-1.6874059438705444,1.6874035596847534,2.3085904103936628e-06,1.2945653200149536,0.6410658955574036,0.6410658955574036,0.0,35.78971481323242,64.0,13686.140625,-0.0,376.83154296875,1.0,283.1499938964844,285.3948974609375,290.3861694335937,291.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,17278.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226226449012756,1.0,0.0,0.0,1.454837679862976,1.4548436403274536,1.412285541846359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.656982421875,0.0,131.55825805664062,1895.4371337890625,0.0,581.421142578125,0.3980984091758728,1.0,0.0,3.0,1.0,0.0
12299160,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.975614070892334,0.2555951774120331,0.2291552126407623,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.8987563848495483,0.2036600708961486,0.1925572901964187,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.9990000128746032,0.3111041784286499,0.1947819739580154,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8425721526145935,0.1677250266075134,0.1586797833442688,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8063063025474548,0.1457312852144241,0.6550469994544983,285.8557434082031,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.383056640625,285.85919189453125,1.0,0.3151677250862121,1.0,1.0,0.0,1.0,-1.716564059257507,1.7165616750717163,2.385911329838564e-06,1.3174840211868286,0.6457245349884033,0.6457245349884033,0.0,38.48525619506836,82.0,13930.1240234375,-0.0,400.9499206542969,1.0,283.1499938964844,285.4068603515625,290.4028625488281,291.3828125,293.1499938964844,293.1499938964844,283.1499938964844,17214.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255383253097534,1.0,0.0,0.0,1.472443699836731,1.4724496603012085,1.446674389171676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.603271484375,0.0,134.9294891357422,1895.4371337890625,0.0,591.8035888671875,0.4014185965061188,1.0,0.0,3.0,1.0,0.0
12299220,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.9231959581375122,0.2603766322135925,0.2336796224117279,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8536311984062195,0.2073653042316436,0.196328192949295,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824776649475098,0.308470219373703,0.2167354971170425,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8031988143920898,0.1711567938327789,0.1622036248445511,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7653871774673462,0.148246094584465,0.6678385734558105,285.9010009765625,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807067871094,285.9031982421875,1.0,0.3323278725147247,1.0,1.0,0.0,1.0,-1.7737009525299072,1.7736984491348269,2.542427864682395e-06,1.3627384901046753,0.6561648845672607,0.6561648845672607,0.0,47.42502975463867,85.0,14435.669921875,-0.0,461.1730651855469,1.0,283.1499938964844,285.4314270019531,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340716242790222,1.0,0.0,0.0,1.511707782745361,1.5117138624191284,1.5248569695813785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.804443359375,0.0,142.70347595214844,1895.4371337890625,0.0,623.280517578125,0.4089021980762481,1.0,0.0,3.0,1.0,0.0
12299280,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.9231959581375122,0.2603766322135925,0.2336796224117279,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8536311984062195,0.2073653042316436,0.196328192949295,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824776649475098,0.308470219373703,0.2167354971170425,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8031988143920898,0.1711567938327789,0.1622036248445511,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7653871774673462,0.148246094584465,0.6678385734558105,285.9010009765625,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807067871094,285.9031982421875,1.0,0.3323278725147247,1.0,1.0,0.0,1.0,-1.7737009525299072,1.7736984491348269,2.542427864682395e-06,1.3627384901046753,0.6561648845672607,0.6561648845672607,0.0,47.42502975463867,85.0,14435.669921875,-0.0,461.1730651855469,1.0,283.1499938964844,285.4314270019531,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340716242790222,1.0,0.0,0.0,1.511707782745361,1.5117138624191284,1.5248569695813785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.804443359375,0.0,142.70347595214844,1895.4371337890625,0.0,623.280517578125,0.4089021980762481,1.0,0.0,3.0,1.0,0.0
12299340,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804391622543335,0.2650936245918274,0.2382799088954925,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8185834884643555,0.2110651284456253,0.2001949250698089,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.929822564125061,0.3074153363704681,0.2156397104263305,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7681818008422852,0.1745632886886596,0.1657995581626892,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7333256006240845,0.1506612002849578,0.6804903149604797,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075622558594,1.0,0.3456185162067413,1.0,1.0,0.0,1.0,-1.8008525371551514,1.8008499145507812,2.618479129523621e-06,1.3839032649993896,0.6672333478927612,0.6672333478927612,0.0,57.43600082397461,88.0,14760.8837890625,-0.0,509.2291564941406,1.0,283.1499938964844,285.4205627441406,290.4710693359375,291.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,16961.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447700619697571,1.0,0.0,0.0,1.5553478002548218,1.5553539991378784,1.6141669334501785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.919189453125,0.0,151.86415100097656,1895.4371337890625,0.0,665.1309814453125,0.4174099862575531,1.0,0.0,3.0,1.0,0.0
12299400,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804391622543335,0.2650936245918274,0.2382799088954925,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8185834884643555,0.2110651284456253,0.2001949250698089,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.929822564125061,0.3074153363704681,0.2156397104263305,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7681818008422852,0.1745632886886596,0.1657995581626892,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7333256006240845,0.1506612002849578,0.6804903149604797,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075622558594,1.0,0.3456185162067413,1.0,1.0,0.0,1.0,-1.8008525371551514,1.8008499145507812,2.618479129523621e-06,1.3839032649993896,0.6672333478927612,0.6672333478927612,0.0,57.43600082397461,88.0,14760.8837890625,-0.0,509.2291564941406,1.0,283.1499938964844,285.4205627441406,290.4710693359375,291.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,16961.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447700619697571,1.0,0.0,0.0,1.5553478002548218,1.5553539991378784,1.6141669334501785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.919189453125,0.0,151.86415100097656,1895.4371337890625,0.0,665.1309814453125,0.4174099862575531,1.0,0.0,3.0,1.0,0.0
12299460,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8598636984825134,0.2697713375091553,0.2427290380001068,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997848391532898,0.2147992402315139,0.2039813250303268,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9003950357437134,0.3084091246128082,0.2162717878818512,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7511926293373108,0.177988663315773,0.1693018525838852,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172573804855347,0.1531182527542114,0.6927362084388733,285.9085388183594,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.356732964515686,1.0,1.0,0.0,1.0,-1.830408930778504,1.8304063081741333,2.702880465221824e-06,1.4070065021514893,0.6790919899940491,0.6790919899940491,0.0,65.07733917236328,91.0,15104.62890625,-0.0,552.6246337890625,1.0,283.1499938964844,285.40496826171875,290.48858642578125,291.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,16853.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554650068283081,1.0,0.0,0.0,1.6027542352676392,1.6027605533599854,1.714064978841634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.8251953125,0.0,162.3770294189453,1895.4371337890625,0.0,706.2560424804688,0.4268123209476471,1.0,0.0,3.0,1.0,0.0
12299520,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8598636984825134,0.2697713375091553,0.2427290380001068,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997848391532898,0.2147992402315139,0.2039813250303268,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9003950357437134,0.3084091246128082,0.2162717878818512,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7511926293373108,0.177988663315773,0.1693018525838852,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172573804855347,0.1531182527542114,0.6927362084388733,285.9085388183594,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.356732964515686,1.0,1.0,0.0,1.0,-1.830408930778504,1.8304063081741333,2.702880465221824e-06,1.4070065021514893,0.6790919899940491,0.6790919899940491,0.0,65.07733917236328,91.0,15104.62890625,-0.0,552.6246337890625,1.0,283.1499938964844,285.40496826171875,290.48858642578125,291.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,16853.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554650068283081,1.0,0.0,0.0,1.6027542352676392,1.6027605533599854,1.714064978841634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.8251953125,0.0,162.3770294189453,1895.4371337890625,0.0,706.2560424804688,0.4268123209476471,1.0,0.0,3.0,1.0,0.0
12299580,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8481736183166504,0.2744742929935455,0.2471334338188171,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7884220480918884,0.218605026602745,0.2077678591012954,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838480710983276,0.3102159798145294,0.2175772339105606,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7417870163917542,0.1814659237861633,0.1727859228849411,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7070876359939575,0.1556509584188461,0.7050156593322754,285.9080505371094,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.3663229346275329,1.0,1.0,0.0,1.0,-1.860739707946777,1.8607369661331177,2.7911250981560443e-06,1.430700182914734,0.6917873024940491,0.6917873024940491,0.0,71.24061584472656,79.0,15461.3271484375,-0.0,593.2122192382812,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631518959999084,1.0,0.0,0.0,1.6539640426635742,1.6539705991744995,1.8253473399454379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.572998046875,0.0,174.3741455078125,1895.4371337890625,0.0,743.6377563476562,0.4371064007282257,1.0,0.0,3.0,1.0,0.0
12299640,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8481736183166504,0.2744742929935455,0.2471334338188171,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7884220480918884,0.218605026602745,0.2077678591012954,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838480710983276,0.3102159798145294,0.2175772339105606,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7417870163917542,0.1814659237861633,0.1727859228849411,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7070876359939575,0.1556509584188461,0.7050156593322754,285.9080505371094,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.3663229346275329,1.0,1.0,0.0,1.0,-1.860739707946777,1.8607369661331177,2.7911250981560443e-06,1.430700182914734,0.6917873024940491,0.6917873024940491,0.0,71.24061584472656,79.0,15461.3271484375,-0.0,593.2122192382812,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631518959999084,1.0,0.0,0.0,1.6539640426635742,1.6539705991744995,1.8253473399454379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.572998046875,0.0,174.3741455078125,1895.4371337890625,0.0,743.6377563476562,0.4371064007282257,1.0,0.0,3.0,1.0,0.0
12299700,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8491135239601135,0.2768431305885315,0.2492648512125015,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.7894100546836853,0.2205412685871124,0.2096021920442581,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8832955956459045,0.311277836561203,0.2182979732751846,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7428395748138428,0.1832317262887954,0.1744628548622131,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7078659534454346,0.1569488048553466,0.7108721137046814,285.9068603515625,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4150085449219,285.90673828125,1.0,0.3685930073261261,1.0,1.0,0.0,1.0,-1.875414252281189,1.87541139125824,2.8344245492917253e-06,1.4421688318252563,0.6984432339668274,0.6984432339668274,0.0,72.08651733398438,79.0,15640.0498046875,-0.0,606.4675903320312,1.0,283.1499938964844,285.3768615722656,290.5106811523437,291.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,16695.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567023515701294,1.0,0.0,0.0,1.6809380054473877,1.6809446811676023,1.8853708638744138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.220947265625,0.0,180.9669342041016,1895.4371337890625,0.0,761.293212890625,0.4425805509090423,1.0,0.0,3.0,1.0,0.0
12299760,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8541090488433838,0.279232770204544,0.2513579726219177,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7943974137306213,0.2225087732076645,0.2114061415195465,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8872759938240051,0.3124131858348846,0.2190347909927368,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7473491430282593,0.1850250363349914,0.1761056929826736,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.712198793888092,0.1582759767770767,0.7165765166282654,285.9047546386719,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.90460205078125,1.0,0.3696930706501007,1.0,1.0,0.0,1.0,-1.8898016214370728,1.8897987604141235,2.877229917430668e-06,1.453396558761597,0.7048599123954773,0.7048599123954773,0.0,71.4881591796875,67.0,15817.0869140625,-0.0,615.0454711914062,1.0,283.1499938964844,285.36590576171875,290.51910400390625,291.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,16659.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707398056983948,1.0,0.0,0.0,1.708368897438049,1.7083756923675537,1.9474069290481569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.90966796875,0.0,187.9228057861328,1895.4371337890625,0.0,778.6211547851562,0.4482069611549377,1.0,0.0,3.0,1.0,0.0
12299820,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8737900257110596,0.284077376127243,0.2554931640625,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131819367408752,0.2265415787696838,0.2149903178215026,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9055530428886414,0.3148428797721863,0.2205477654933929,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647281289100647,0.1886992007493972,0.1793580204248428,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277348041534424,0.1610212177038192,0.7278457880020142,285.9008483886719,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007263183594,1.0,0.3693265914916992,1.0,1.0,0.0,1.0,-1.918325901031494,1.918322920799256,2.9631667075591395e-06,1.4756383895874023,0.7175105214118958,0.7175105214118958,0.0,67.43687438964844,55.0,16170.044921875,-0.0,623.005126953125,1.0,283.1499938964844,285.3446655273437,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779127478599548,1.0,0.0,0.0,1.7632311582565308,1.7632381916046145,2.074492613246548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.648193359375,0.0,202.5603179931641,1895.4371337890625,0.0,813.1455078125,0.4596312046051025,1.0,0.0,3.0,1.0,0.0
12299880,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8737900257110596,0.284077376127243,0.2554931640625,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131819367408752,0.2265415787696838,0.2149903178215026,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9055530428886414,0.3148428797721863,0.2205477654933929,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647281289100647,0.1886992007493972,0.1793580204248428,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277348041534424,0.1610212177038192,0.7278457880020142,285.9008483886719,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007263183594,1.0,0.3693265914916992,1.0,1.0,0.0,1.0,-1.918325901031494,1.918322920799256,2.9631667075591395e-06,1.4756383895874023,0.7175105214118958,0.7175105214118958,0.0,67.43687438964844,55.0,16170.044921875,-0.0,623.005126953125,1.0,283.1499938964844,285.3446655273437,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779127478599548,1.0,0.0,0.0,1.7632311582565308,1.7632381916046145,2.074492613246548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.648193359375,0.0,202.5603179931641,1895.4371337890625,0.0,813.1455078125,0.4596312046051025,1.0,0.0,3.0,1.0,0.0
12299940,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084130525588988,0.2890123128890991,0.2596022486686706,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426758050918579,0.2307123243808746,0.2185910195112228,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422670602798462,0.3174444437026977,0.2221061885356903,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7952054142951965,0.1924972534179687,0.1826138198375702,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538484930992126,0.1638928800821304,0.7391466498374939,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8977966308594,1.0,0.3664992451667785,1.0,1.0,0.0,1.0,-1.946935772895813,1.946932673454285,3.050787427127944e-06,1.4979277849197388,0.7301263213157654,0.7301263213157654,0.0,60.56198501586914,43.0,16525.2109375,-0.0,621.8103637695312,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16603.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849561095237732,1.0,0.0,0.0,1.818436622619629,1.8184438943862915,2.206427751616502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.971435546875,0.0,218.16818237304688,1895.4371337890625,0.0,848.4640502929688,0.4712486267089844,1.0,0.0,3.0,1.0,0.0
12300000,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084130525588988,0.2890123128890991,0.2596022486686706,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426758050918579,0.2307123243808746,0.2185910195112228,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422670602798462,0.3174444437026977,0.2221061885356903,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7952054142951965,0.1924972534179687,0.1826138198375702,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538484930992126,0.1638928800821304,0.7391466498374939,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8977966308594,1.0,0.3664992451667785,1.0,1.0,0.0,1.0,-1.946935772895813,1.946932673454285,3.050787427127944e-06,1.4979277849197388,0.7301263213157654,0.7301263213157654,0.0,60.56198501586914,43.0,16525.2109375,-0.0,621.8103637695312,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16603.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849561095237732,1.0,0.0,0.0,1.818436622619629,1.8184438943862915,2.206427751616502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.971435546875,0.0,218.16818237304688,1895.4371337890625,0.0,848.4640502929688,0.4712486267089844,1.0,0.0,3.0,1.0,0.0
12300060,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9444600343704224,0.2922164499759674,0.2622338235378265,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.8712409734725952,0.2334549874067306,0.2209230065345764,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9744319319725036,0.3191860914230346,0.2231284081935882,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8226526379585266,0.1949937641620636,0.1847180277109146,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.779719889163971,0.1657970696687698,0.7464803457260132,285.8966064453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44219970703125,285.8966369628906,1.0,0.3638155162334442,1.0,1.0,0.0,1.0,-1.9654570817947388,1.9654539823532104,3.108269311269396e-06,1.5123494863510132,0.738192081451416,0.738192081451416,0.0,55.11323928833008,43.0,16754.638671875,-0.0,617.6297607421875,1.0,283.1499938964844,285.3124694824219,290.5702819824219,291.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,16595.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894709229469299,1.0,0.0,0.0,1.853805899620056,1.8538134098052976,2.293094354399728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.244384765625,0.0,228.63755798339844,1895.4371337890625,0.0,871.8616943359375,0.4787464439868927,1.0,0.0,3.0,1.0,0.0
12300120,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.9683342576026917,0.2940321266651153,0.2637168169021606,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8924487829208374,0.2350200563669204,0.2222459614276886,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.9932705760002136,0.320187509059906,0.2237115949392318,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.84110426902771,0.1964179873466491,0.185910627245903,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7987083196640015,0.1668881326913833,0.7506487369537354,285.89617919921875,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.896240234375,1.0,0.3621124923229217,1.0,1.0,0.0,1.0,-1.975964903831482,1.975961685180664,3.14114390675968e-06,1.5205286741256714,0.7427293062210083,0.7427293062210083,0.0,51.801666259765625,46.0,16884.486328125,-0.0,614.4661865234375,1.0,283.1499938964844,285.3059997558594,290.57769775390625,291.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,16591.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920196771621704,1.0,0.0,0.0,1.8736814260482788,1.8736889362335205,2.342528517829124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.78125,0.0,234.68312072753903,1895.4371337890625,0.0,885.3372802734375,0.4829762279987335,1.0,0.0,3.0,1.0,0.0
12300180,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9963544011116028,0.2990502417087555,0.26806640625,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9256996512413024,0.2393939793109893,0.2262056022882461,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249107599258423,0.2117068171501159,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8694985508918762,0.2003923505544662,0.1894996166229248,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8251757621765137,0.1699475347995758,0.7635597586631775,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.8850402832031,1.0,0.361203670501709,1.0,1.0,0.0,1.0,-1.9913873672485352,1.9913841485977173,3.189815060977708e-06,1.5325819253921509,0.7551602721214294,0.7551602721214294,0.0,48.24114990234375,49.0,17159.2421875,-0.0,614.1380615234375,1.0,283.1499938964844,285.27984619140625,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989684462547302,1.0,0.0,0.0,1.9285547733306885,1.9285626411437988,2.48174615080643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.271484375,0.0,252.01901245117188,1895.4371337890625,0.0,923.0721435546876,0.49472177028656,1.0,0.0,3.0,1.0,0.0
12300240,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9963544011116028,0.2990502417087555,0.26806640625,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9256996512413024,0.2393939793109893,0.2262056022882461,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249107599258423,0.2117068171501159,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8694985508918762,0.2003923505544662,0.1894996166229248,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8251757621765137,0.1699475347995758,0.7635597586631775,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.8850402832031,1.0,0.361203670501709,1.0,1.0,0.0,1.0,-1.9913873672485352,1.9913841485977173,3.189815060977708e-06,1.5325819253921509,0.7551602721214294,0.7551602721214294,0.0,48.24114990234375,49.0,17159.2421875,-0.0,614.1380615234375,1.0,283.1499938964844,285.27984619140625,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989684462547302,1.0,0.0,0.0,1.9285547733306885,1.9285626411437988,2.48174615080643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.271484375,0.0,252.01901245117188,1895.4371337890625,0.0,923.0721435546876,0.49472177028656,1.0,0.0,3.0,1.0,0.0
12300300,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.9990000128746032,0.3017333745956421,0.2669059932231903,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.936038374900818,0.241591989994049,0.2282417267560959,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.9990000128746032,0.328661561012268,0.207593560218811,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8781446814537048,0.2023864537477493,0.1913466304540634,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8324985504150391,0.1715005785226822,0.7703245878219604,285.87939453125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4522705078125,285.8785705566406,1.0,0.3614990711212158,1.0,1.0,0.0,1.0,-1.9978406429290767,1.9978375434875488,3.210260501873563e-06,1.537596583366394,0.7612909078598022,0.7612909078598022,0.0,47.56175994873047,49.0,17286.595703125,-0.0,616.7567138671875,1.0,283.1499938964844,285.26617431640625,290.6054992675781,291.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,16598.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020938754081726,1.0,0.0,0.0,1.9556336402893064,1.9556416273117063,2.5519278779029264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.0703125,0.0,260.9280700683594,1895.4371337890625,0.0,940.5222778320312,0.5005542635917664,1.0,0.0,3.0,1.0,0.0
12300360,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3051047325134277,0.2639204859733581,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9432886242866516,0.2438008040189743,0.2303005009889602,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3325491547584533,0.2052714824676513,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.8844155669212341,0.2043877393007278,0.1932131648063659,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.8377487659454346,0.1730777621269226,0.777245283126831,285.8724670410156,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.45880126953125,285.8717346191406,1.0,0.3621793985366821,1.0,1.0,0.0,1.0,-2.004457235336304,2.0044538974761963,3.231185701224604e-06,1.542663335800171,0.7673670053482056,0.7673670053482056,0.0,47.262332916259766,67.0,17411.93359375,-0.0,620.8218383789062,1.0,283.1499938964844,285.2523193359375,290.61334228515625,291.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,16607.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049497127532959,1.0,0.0,0.0,1.9824528694152832,1.9824610948562624,2.622401211738179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.509033203125,0.0,269.98199462890625,1895.4371337890625,0.0,956.710693359375,0.5063492059707642,1.0,0.0,3.0,1.0,0.0
12300420,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.311598390340805,0.2712999284267425,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9400278925895692,0.2483328729867935,0.2345772385597229,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3391684889793396,0.2110110521316528,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821204900741577,0.208489328622818,0.1970936506986618,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354674577713013,0.1763671487569809,0.7919860482215881,285.8801574707031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.370835542678833,1.0,1.0,0.0,1.0,-2.04768443107605,2.0476810932159424,3.370023932802724e-06,1.575963020324707,0.7797775268554688,0.7797775268554688,0.0,49.54563903808594,85.0,17852.9765625,-0.0,662.6832885742188,1.0,283.1499938964844,285.2451477050781,290.6320495605469,291.8487243652344,293.1499938964844,293.1499938964844,283.1499938964844,16615.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104236841201782,1.0,0.0,0.0,2.0356717109680176,2.035680294036865,2.765087572242919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3427734375,0.0,288.5780334472656,1895.4371337890625,0.0,988.3776245117188,0.5178800821304321,1.0,0.0,3.0,1.0,0.0
12300480,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.311598390340805,0.2712999284267425,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9400278925895692,0.2483328729867935,0.2345772385597229,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3391684889793396,0.2110110521316528,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821204900741577,0.208489328622818,0.1970936506986618,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354674577713013,0.1763671487569809,0.7919860482215881,285.8801574707031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.370835542678833,1.0,1.0,0.0,1.0,-2.04768443107605,2.0476810932159424,3.370023932802724e-06,1.575963020324707,0.7797775268554688,0.7797775268554688,0.0,49.54563903808594,85.0,17852.9765625,-0.0,662.6832885742188,1.0,283.1499938964844,285.2451477050781,290.6320495605469,291.8487243652344,293.1499938964844,293.1499938964844,283.1499938964844,16615.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104236841201782,1.0,0.0,0.0,2.0356717109680176,2.035680294036865,2.765087572242919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3427734375,0.0,288.5780334472656,1895.4371337890625,0.0,988.3776245117188,0.5178800821304321,1.0,0.0,3.0,1.0,0.0
12300540,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893603920936584,0.3156272768974304,0.2833369672298431,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9160088896751404,0.2530491054058075,0.2391404658555984,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.34207484126091,0.2299855053424835,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629312515258789,0.2127437591552734,0.2012335211038589,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8183844089508057,0.1797456592321396,0.8078363537788391,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.3854725658893585,1.0,1.0,0.0,1.0,-2.114232063293457,2.1142284870147705,3.590869482650305e-06,1.6277848482131958,0.7928850650787354,0.7928850650787354,0.0,55.4387092590332,88.0,18469.970703125,-0.0,738.9827270507812,1.0,283.1499938964844,285.2609558105469,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177558898925781,1.0,0.0,0.0,2.089275360107422,2.0892841815948486,2.912626371198712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.38671875,0.0,308.1213684082031,1895.4371337890625,0.0,1032.0811767578125,0.5295078158378601,1.0,0.0,3.0,1.0,0.0
