time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300600,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893603920936584,0.3156272768974304,0.2833369672298431,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9160088896751404,0.2530491054058075,0.2391404658555984,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.34207484126091,0.2299855053424835,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629312515258789,0.2127437591552734,0.2012335211038589,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8183844089508057,0.1797456592321396,0.8078363537788391,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.3854725658893585,1.0,1.0,0.0,1.0,-2.114232063293457,2.1142284870147705,3.590869482650305e-06,1.6277848482131958,0.7928850650787354,0.7928850650787354,0.0,55.4387092590332,88.0,18469.970703125,-0.0,738.9827270507812,1.0,283.1499938964844,285.2609558105469,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177558898925781,1.0,0.0,0.0,2.089275360107422,2.0892841815948486,2.912626371198712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.38671875,0.0,308.1213684082031,1895.4371337890625,0.0,1032.0811767578125,0.5295078158378601,1.0,0.0,3.0,1.0,0.0
12300660,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9604973793029784,0.3201581239700317,0.2873760163784027,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8872734308242798,0.2578219175338745,0.2438900619745254,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816385507583618,0.3414385914802551,0.2391989380121231,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8385784029960632,0.2170308083295822,0.2055338770151138,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941268086433411,0.1830400228500366,0.8239176869392395,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412536621094,1.0,0.3977316617965698,1.0,1.0,0.0,1.0,-2.158815622329712,2.1588118076324463,3.7434720070450567e-06,1.6627458333969116,0.8063033819198608,0.8063033819198608,0.0,63.05718231201172,91.0,18959.11328125,-0.0,806.66748046875,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277815103530884,1.0,0.0,0.0,2.143259048461914,2.14326810836792,3.06508638914238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.49462890625,0.0,328.7548217773437,1895.4371337890625,0.0,1094.1529541015625,0.5412678122520447,1.0,0.0,3.0,1.0,0.0
12300720,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9604973793029784,0.3201581239700317,0.2873760163784027,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8872734308242798,0.2578219175338745,0.2438900619745254,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816385507583618,0.3414385914802551,0.2391989380121231,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8385784029960632,0.2170308083295822,0.2055338770151138,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941268086433411,0.1830400228500366,0.8239176869392395,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412536621094,1.0,0.3977316617965698,1.0,1.0,0.0,1.0,-2.158815622329712,2.1588118076324463,3.7434720070450567e-06,1.6627458333969116,0.8063033819198608,0.8063033819198608,0.0,63.05718231201172,91.0,18959.11328125,-0.0,806.66748046875,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277815103530884,1.0,0.0,0.0,2.143259048461914,2.14326810836792,3.06508638914238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.49462890625,0.0,328.7548217773437,1895.4371337890625,0.0,1094.1529541015625,0.5412678122520447,1.0,0.0,3.0,1.0,0.0
12300780,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386332035064696,0.3251095116138458,0.2919468581676483,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8696194291114807,0.2626039683818817,0.2486036121845245,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577931761741638,0.3425481915473938,0.2397985160350799,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.8235936164855957,0.2213170528411865,0.2097865641117096,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781190276145935,0.186324805021286,0.8395979404449463,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081467986106872,1.0,1.0,0.0,1.0,-2.1963419914245605,2.196338176727295,3.8739622141292784e-06,1.6918087005615234,0.8197214603424072,0.8197214603424072,0.0,69.59654998779297,94.0,19385.6171875,-0.0,865.03466796875,1.0,283.1499938964844,285.259765625,290.71685791015625,292.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,16594.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379587054252625,1.0,0.0,0.0,2.1967244148254395,2.1967337131500244,3.219915640784166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.419921875,0.0,350.2294921875,1895.4371337890625,0.0,1159.7965087890625,0.5529928207397461,1.0,0.0,3.0,1.0,0.0
12300840,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386332035064696,0.3251095116138458,0.2919468581676483,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8696194291114807,0.2626039683818817,0.2486036121845245,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577931761741638,0.3425481915473938,0.2397985160350799,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.8235936164855957,0.2213170528411865,0.2097865641117096,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781190276145935,0.186324805021286,0.8395979404449463,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081467986106872,1.0,1.0,0.0,1.0,-2.1963419914245605,2.196338176727295,3.8739622141292784e-06,1.6918087005615234,0.8197214603424072,0.8197214603424072,0.0,69.59654998779297,94.0,19385.6171875,-0.0,865.03466796875,1.0,283.1499938964844,285.259765625,290.71685791015625,292.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,16594.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379587054252625,1.0,0.0,0.0,2.1967244148254395,2.1967337131500244,3.219915640784166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.419921875,0.0,350.2294921875,1895.4371337890625,0.0,1159.7965087890625,0.5529928207397461,1.0,0.0,3.0,1.0,0.0
12300900,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9309951066970824,0.3276317715644836,0.2942745983600616,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8639352321624756,0.2650127410888672,0.2509549260139465,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9487791657447816,0.3436264097690582,0.2405128329992294,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8187086582183838,0.2234728932380676,0.2119033187627792,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7729214429855347,0.1879880428314209,0.8474311232566833,285.9570007324219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4789428710937,285.9577941894531,1.0,0.4128680825233459,1.0,1.0,0.0,1.0,-2.214770555496216,2.21476674079895,3.93896380046499e-06,1.7061059474945068,0.8264948129653931,0.8264948129653931,0.0,72.38670349121094,94.0,19598.751953125,-0.0,893.1182861328125,1.0,283.1499938964844,285.2574157714844,290.7250366210937,292.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,16599.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426005959510803,1.0,0.0,0.0,2.223217248916626,2.22322678565979,3.298049762179289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.34033203125,0.0,361.2430725097656,1895.4371337890625,0.0,1190.5869140625,0.55882328748703,1.0,0.0,3.0,1.0,0.0
12300960,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9251567721366882,0.3301698565483093,0.2966089248657226,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8597444891929626,0.2674402296543121,0.253310889005661,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9415234327316284,0.3448975682258606,0.2413874119520187,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8150585293769836,0.2256433814764022,0.2140210717916488,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.769074559211731,0.1896687448024749,0.8552855849266052,285.9632568359375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4806823730469,285.964111328125,1.0,0.4173693656921386,1.0,1.0,0.0,1.0,-2.2334325313568115,2.233428478240967,4.00538101530401e-06,1.7205866575241089,0.8333173990249634,0.8333173990249634,0.0,74.90132904052734,97.0,19814.16015625,-0.0,920.8174438476562,1.0,283.1499938964844,285.2555847167969,290.73297119140625,292.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16605.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469368934631348,1.0,0.0,0.0,2.249514102935791,2.249523639678955,3.376531481080747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.36279296875,0.0,372.42181396484375,1895.4371337890625,0.0,1219.8184814453125,0.564624547958374,1.0,0.0,3.0,1.0,0.0
12301020,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9170261025428772,0.335276335477829,0.301286369562149,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541606068611145,0.2723518013954162,0.2580503523349762,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306346774101256,0.3477668166160583,0.243398517370224,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101205229759216,0.2300294935703277,0.218273639678955,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639265656471252,0.1930806040763855,0.8711042404174805,285.9768981933594,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259268045425415,1.0,1.0,0.0,1.0,-2.271267890930176,2.271263837814331,4.141858880757354e-06,1.7499487400054932,0.8471036553382874,0.8471036553382874,0.0,79.37476348876953,100.0,20250.1953125,-0.0,975.8734741210938,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550107002258301,1.0,0.0,0.0,2.301459550857544,2.301469564437866,3.534272821070772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.09228515625,0.0,395.2428588867188,1895.4371337890625,0.0,1275.4185791015625,0.5761232376098633,1.0,0.0,3.0,1.0,0.0
12301080,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9170261025428772,0.335276335477829,0.301286369562149,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541606068611145,0.2723518013954162,0.2580503523349762,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306346774101256,0.3477668166160583,0.243398517370224,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101205229759216,0.2300294935703277,0.218273639678955,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639265656471252,0.1930806040763855,0.8711042404174805,285.9768981933594,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259268045425415,1.0,1.0,0.0,1.0,-2.271267890930176,2.271263837814331,4.141858880757354e-06,1.7499487400054932,0.8471036553382874,0.8471036553382874,0.0,79.37476348876953,100.0,20250.1953125,-0.0,975.8734741210938,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550107002258301,1.0,0.0,0.0,2.301459550857544,2.301469564437866,3.534272821070772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.09228515625,0.0,395.2428588867188,1895.4371337890625,0.0,1275.4185791015625,0.5761232376098633,1.0,0.0,3.0,1.0,0.0
12301140,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.91217702627182,0.3404128551483154,0.3059713542461395,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511215448379517,0.2773460745811462,0.2628436088562011,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9233033657073976,0.3509124517440796,0.2456229329109192,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074505925178528,0.2344815880060196,0.2225644290447235,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611075043678284,0.196563109755516,0.8871303796768188,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931030273437,1.0,0.4340466856956482,1.0,1.0,0.0,1.0,-2.3097290992736816,2.309724807739258,4.283094312995672e-06,1.7798030376434326,0.8611098527908325,0.8611098527908325,0.0,83.27961730957031,103.0,20692.85546875,-0.0,1031.0518798828125,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626487970352173,1.0,0.0,0.0,2.352389097213745,2.3523993492126465,3.692424854762066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.99365234375,0.0,418.5838623046875,1895.4371337890625,0.0,1329.3809814453125,0.5874425172805786,1.0,0.0,3.0,1.0,0.0
12301200,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.91217702627182,0.3404128551483154,0.3059713542461395,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511215448379517,0.2773460745811462,0.2628436088562011,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9233033657073976,0.3509124517440796,0.2456229329109192,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074505925178528,0.2344815880060196,0.2225644290447235,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611075043678284,0.196563109755516,0.8871303796768188,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931030273437,1.0,0.4340466856956482,1.0,1.0,0.0,1.0,-2.3097290992736816,2.309724807739258,4.283094312995672e-06,1.7798030376434326,0.8611098527908325,0.8611098527908325,0.0,83.27961730957031,103.0,20692.85546875,-0.0,1031.0518798828125,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626487970352173,1.0,0.0,0.0,2.352389097213745,2.3523993492126465,3.692424854762066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.99365234375,0.0,418.5838623046875,1895.4371337890625,0.0,1329.3809814453125,0.5874425172805786,1.0,0.0,3.0,1.0,0.0
12301260,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.909324049949646,0.3439375162124634,0.3092615306377411,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8493934273719788,0.2807942628860473,0.2662355899810791,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9188013076782228,0.3530846238136291,0.2472272515296936,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8059087991714478,0.237527385354042,0.2255842983722686,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7594620585441589,0.1989075541496276,0.8983374238014221,286.0036926269531,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4882202148437,286.0046691894531,1.0,0.4396815896034241,1.0,1.0,0.0,1.0,-2.336776733398437,2.3367722034454346,4.383963187137852e-06,1.8008246421813965,0.8713313937187195,0.8713313937187195,0.0,85.9842300415039,103.0,21011.265625,-0.0,1070.699462890625,1.0,283.1499938964844,285.25262451171875,290.7852478027344,292.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,16663.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679548025131226,1.0,0.0,0.0,2.388357162475586,2.3883676528930664,3.80620264195386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.220703125,0.0,435.6596374511719,1895.4371337890625,0.0,1367.6217041015625,0.5954623222351074,1.0,0.0,3.0,1.0,0.0
12301320,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9080713987350464,0.3452427685260772,0.3104874789714813,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.848579466342926,0.2820699512958526,0.2675004005432129,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9169188141822816,0.3538740575313568,0.2478181570768356,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8051430583000183,0.2386428713798523,0.2267013043165207,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7586658000946045,0.1997468620538711,0.902413010597229,286.00811767578125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4877624511719,286.0090637207031,1.0,0.4418130815029144,1.0,1.0,0.0,1.0,-2.34671688079834,2.346712589263916,4.42134933109628e-06,1.808553457260132,0.8753327131271362,0.8753327131271362,0.0,87.06964111328125,106.0,21132.84375,-0.0,1085.8465576171875,1.0,283.1499938964844,285.2526550292969,290.7918395996094,292.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,16671.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669945478439331,1.0,0.0,0.0,2.402173519134521,2.402184009552002,3.85036685202067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.76171875,0.0,442.35247802734375,1895.4371337890625,0.0,1382.12451171875,0.5985486507415771,1.0,0.0,3.0,1.0,0.0
12301380,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.9032463431358336,0.3496731221675873,0.3146323561668396,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452131748199463,0.2863855957984924,0.2717666029930115,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099021553993224,0.3565012812614441,0.2497778981924057,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8018494844436646,0.242366224527359,0.2304209917783737,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552683353424072,0.2024602890014648,0.9155952334403992,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491037726402282,1.0,1.0,0.0,1.0,-2.379483461380005,2.379478931427002,4.545741376205115e-06,1.8340165615081787,0.8897455930709839,0.8897455930709839,0.0,91.04354095458984,109.0,21554.7734375,-0.0,1138.209716796875,1.0,283.1499938964844,285.2522888183594,290.81805419921875,292.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,16704.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767160892486572,1.0,0.0,0.0,2.4506149291992188,2.4506256580352783,4.007222855761938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.9091796875,0.0,466.4100036621094,1895.4371337890625,0.0,1432.0704345703125,0.6093927621841431,1.0,0.0,3.0,1.0,0.0
12301440,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.9032463431358336,0.3496731221675873,0.3146323561668396,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452131748199463,0.2863855957984924,0.2717666029930115,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099021553993224,0.3565012812614441,0.2497778981924057,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8018494844436646,0.242366224527359,0.2304209917783737,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552683353424072,0.2024602890014648,0.9155952334403992,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491037726402282,1.0,1.0,0.0,1.0,-2.379483461380005,2.379478931427002,4.545741376205115e-06,1.8340165615081787,0.8897455930709839,0.8897455930709839,0.0,91.04354095458984,109.0,21554.7734375,-0.0,1138.209716796875,1.0,283.1499938964844,285.2522888183594,290.81805419921875,292.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,16704.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767160892486572,1.0,0.0,0.0,2.4506149291992188,2.4506256580352783,4.007222855761938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.9091796875,0.0,466.4100036621094,1895.4371337890625,0.0,1432.0704345703125,0.6093927621841431,1.0,0.0,3.0,1.0,0.0
12301500,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.900898575782776,0.3517898917198181,0.3166040182113647,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8434941172599792,0.288441389799118,0.2737889587879181,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.9065423011779784,0.357738584280014,0.2506951093673706,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8001188039779663,0.2441139668226242,0.2321585416793823,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7534717917442322,0.2036880850791931,0.9215392470359802,286.03045654296875,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4813232421875,286.03131103515625,1.0,0.4525616466999054,1.0,1.0,0.0,1.0,-2.394613027572632,2.394608497619629,4.6037707761570346e-06,1.8457649946212769,0.8970272541046143,0.8970272541046143,0.0,93.02598571777344,109.0,21760.63671875,-0.0,1163.436279296875,1.0,283.1499938964844,285.2521057128906,290.83282470703125,292.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16722.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799086332321167,1.0,0.0,0.0,2.474249839782715,2.4742610454559326,4.084891145339498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.7177734375,0.0,478.485107421875,1895.4371337890625,0.0,1455.9473876953125,0.6146961450576782,1.0,0.0,3.0,1.0,0.0
12301560,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.8986510634422302,0.353860080242157,0.3185288310050964,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8418525457382202,0.2904518544673919,0.2757618129253387,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.9034177660942078,0.3589442372322082,0.2515861392021179,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7984427213668823,0.2458093464374542,0.2338396608829498,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7517155408859253,0.2048546522855758,0.9271737933158876,286.037841796875,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4783935546875,286.0387268066406,1.0,0.4559088349342346,1.0,1.0,0.0,1.0,-2.4091546535491943,2.4091501235961914,4.659895694203442e-06,1.8570512533187864,0.9043607711791992,0.9043607711791992,0.0,94.97966003417967,112.0,21964.66015625,-0.0,1188.1558837890625,1.0,283.1499938964844,285.2520446777344,290.8486633300781,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,16741.439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829923987388611,1.0,0.0,0.0,2.4974751472473145,2.497486352920532,4.161938989000191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.75537109375,0.0,490.5696411132813,1895.4371337890625,0.0,1479.2044677734375,0.6229149699211121,1.0,0.0,3.0,1.0,0.0
12301620,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943871259689331,0.3578301072120666,0.322239875793457,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387649059295654,0.2943393588066101,0.2795848846435547,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976392149925232,0.3612344563007355,0.2532926201820373,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7952377200126648,0.2490559965372085,0.2370664328336715,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7483242154121399,0.207028180360794,0.9377179741859436,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.4623329937458038,1.0,1.0,0.0,1.0,-2.436800956726074,2.436796188354492,4.767557584273163e-06,1.8785001039505005,0.9188369512557985,0.9188369512557985,0.0,98.82418060302734,115.0,22418.650390625,-0.0,1236.4456787109375,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.3671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893273591995239,1.0,0.0,0.0,2.575314521789551,2.575326442718506,4.425414203979017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.16796875,0.0,534.85888671875,1895.4371337890625,0.0,1527.56591796875,0.6414896249771118,1.0,0.0,3.0,1.0,0.0
12301680,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943871259689331,0.3578301072120666,0.322239875793457,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387649059295654,0.2943393588066101,0.2795848846435547,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976392149925232,0.3612344563007355,0.2532926201820373,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7952377200126648,0.2490559965372085,0.2370664328336715,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7483242154121399,0.207028180360794,0.9377179741859436,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.4623329937458038,1.0,1.0,0.0,1.0,-2.436800956726074,2.436796188354492,4.767557584273163e-06,1.8785001039505005,0.9188369512557985,0.9188369512557985,0.0,98.82418060302734,115.0,22418.650390625,-0.0,1236.4456787109375,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.3671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893273591995239,1.0,0.0,0.0,2.575314521789551,2.575326442718506,4.425414203979017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.16796875,0.0,534.85888671875,1895.4371337890625,0.0,1527.56591796875,0.6414896249771118,1.0,0.0,3.0,1.0,0.0
12301740,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.890372633934021,0.3615725636482239,0.3257398307323456,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8358948826789856,0.2980534732341766,0.2832359373569488,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8922113180160522,0.3633608818054199,0.2548810243606567,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7921966910362244,0.2521159648895263,0.2401076853275299,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450653314590454,0.2089958935976028,0.9472901821136476,286.0283508300781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683891236782074,1.0,1.0,0.0,1.0,-2.4624557495117188,2.4624509811401367,4.8685787987778895e-06,1.898391366004944,0.933143436908722,0.933143436908722,0.0,102.5785140991211,118.0,22884.021484375,-0.0,1282.939208984375,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.55078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958882808685303,1.0,0.0,0.0,2.666949510574341,2.666962146759033,4.74594742172485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.19482421875,0.0,591.0419921875,1895.4371337890625,0.0,1578.4564208984375,0.663433849811554,1.0,0.0,3.0,1.0,0.0
12301800,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.890372633934021,0.3615725636482239,0.3257398307323456,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8358948826789856,0.2980534732341766,0.2832359373569488,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8922113180160522,0.3633608818054199,0.2548810243606567,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7921966910362244,0.2521159648895263,0.2401076853275299,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450653314590454,0.2089958935976028,0.9472901821136476,286.0283508300781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683891236782074,1.0,1.0,0.0,1.0,-2.4624557495117188,2.4624509811401367,4.8685787987778895e-06,1.898391366004944,0.933143436908722,0.933143436908722,0.0,102.5785140991211,118.0,22884.021484375,-0.0,1282.939208984375,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.55078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958882808685303,1.0,0.0,0.0,2.666949510574341,2.666962146759033,4.74594742172485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.19482421875,0.0,591.0419921875,1895.4371337890625,0.0,1578.4564208984375,0.663433849811554,1.0,0.0,3.0,1.0,0.0
12301860,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866214156150818,0.3651224672794342,0.3290577232837677,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332512974739075,0.3016254901885986,0.2867435216903686,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871365189552307,0.365351527929306,0.2563683986663818,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893455624580383,0.2550218105316162,0.2429938912391662,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419657707214355,0.2107938677072525,0.9560534358024596,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.01617431640625,1.0,0.4741227030754089,1.0,1.0,0.0,1.0,-2.486440420150757,2.486435413360596,4.963992523698835e-06,1.9169787168502808,0.9472628235816956,0.9472628235816956,0.0,106.2396240234375,121.0,23353.76171875,-0.0,1327.849609375,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18787.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025871276855469,1.0,0.0,0.0,2.7669546604156494,2.766968011856079,5.108547611598624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1572265625,0.0,657.1298217773438,1895.4371337890625,0.0,1631.22998046875,0.6874233484268188,1.0,0.0,3.0,1.0,0.0
12301920,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866214156150818,0.3651224672794342,0.3290577232837677,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332512974739075,0.3016254901885986,0.2867435216903686,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871365189552307,0.365351527929306,0.2563683986663818,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893455624580383,0.2550218105316162,0.2429938912391662,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419657707214355,0.2107938677072525,0.9560534358024596,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.01617431640625,1.0,0.4741227030754089,1.0,1.0,0.0,1.0,-2.486440420150757,2.486435413360596,4.963992523698835e-06,1.9169787168502808,0.9472628235816956,0.9472628235816956,0.0,106.2396240234375,121.0,23353.76171875,-0.0,1327.849609375,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18787.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025871276855469,1.0,0.0,0.0,2.7669546604156494,2.766968011856079,5.108547611598624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1572265625,0.0,657.1298217773438,1895.4371337890625,0.0,1631.22998046875,0.6874233484268188,1.0,0.0,3.0,1.0,0.0
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8831375241279602,0.3685120642185211,0.3322232961654663,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308342695236206,0.3050838410854339,0.2901352643966675,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8824130892753601,0.3672355413436889,0.2577751278877258,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7866973280906677,0.2578020691871643,0.2457529455423355,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390381097793579,0.2124532610177993,0.9641523361206056,286.0033264160156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795787334442138,1.0,1.0,0.0,1.0,-2.5090553760528564,2.509050369262696,5.054821031080792e-06,1.93450140953064,0.9612020254135132,0.9612020254135132,0.0,109.80892944335938,124.0,23823.798828125,0.0,1371.4234619140625,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092738151550293,1.0,0.0,0.0,2.871600151062012,2.871614456176758,5.50226161522005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.73388671875,0.0,731.6509399414062,1895.4371337890625,0.0,1684.695068359375,0.7125496864318848,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8831375241279602,0.3685120642185211,0.3322232961654663,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308342695236206,0.3050838410854339,0.2901352643966675,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8824130892753601,0.3672355413436889,0.2577751278877258,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7866973280906677,0.2578020691871643,0.2457529455423355,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390381097793579,0.2124532610177993,0.9641523361206056,286.0033264160156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795787334442138,1.0,1.0,0.0,1.0,-2.5090553760528564,2.509050369262696,5.054821031080792e-06,1.93450140953064,0.9612020254135132,0.9612020254135132,0.0,109.80892944335938,124.0,23823.798828125,0.0,1371.4234619140625,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092738151550293,1.0,0.0,0.0,2.871600151062012,2.871614456176758,5.50226161522005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.73388671875,0.0,731.6509399414062,1895.4371337890625,0.0,1684.695068359375,0.7125496864318848,1.0,0.0,3.0,1.0,0.0
12302100,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8814981579780579,0.3701543807983398,0.3337588608264923,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8297116160392761,0.3067776560783386,0.2917962670326233,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8801836967468262,0.368145078420639,0.2584552466869354,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7854533791542053,0.2591524720191955,0.2470932155847549,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7376421093940735,0.2132390588521957,0.9679949283599854,285.9943542480469,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44158935546875,285.9940185546875,1.0,0.4822161793708801,1.0,1.0,0.0,1.0,-2.5199406147003174,2.519935607910156,5.098841484141303e-06,1.9429364204406736,0.968075156211853,0.968075156211853,0.0,111.55956268310548,124.0,24070.974609375,0.0,1392.79296875,1.0,283.1499938964844,285.114013671875,291.0387268066406,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,20363.42578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126024961471558,1.0,0.0,0.0,2.932913064956665,2.9329280853271484,5.739733524023904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.8701171875,0.0,778.12109375,1895.4371337890625,0.0,1711.593505859375,0.7245395183563232,1.0,0.0,3.0,1.0,0.0
12302160,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8799067735671997,0.371766060590744,0.3352602422237396,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.828630268573761,0.3084513545036316,0.2934339046478271,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8780229091644287,0.369036853313446,0.2591187953948974,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7842475175857544,0.2604796290397644,0.2484076470136642,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7362779974937439,0.2139990180730819,0.9717050790786744,285.99102783203125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4371643066406,285.9909362792969,1.0,0.4847980439662933,1.0,1.0,0.0,1.0,-2.530546903610229,2.5305416584014893,5.141921974427532e-06,1.9511561393737795,0.9749805927276612,0.9749805927276612,0.0,113.2931671142578,127.0,24291.658203125,0.0,1413.896240234375,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,20770.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158402800559998,1.0,0.0,0.0,2.978249311447144,2.978264570236206,5.918550982642046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.7822265625,0.0,813.3749389648438,1895.4371337890625,0.0,1737.93310546875,0.7381733059883118,1.0,0.0,3.0,1.0,0.0
12302220,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8769015669822693,0.3749026954174042,0.3381870090961456,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8266156911849976,0.3117456138134002,0.2966578304767608,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739349246025085,0.370773434638977,0.2604134082794189,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819788455963135,0.2630724012851715,0.2509766519069671,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336696982383728,0.2154510617256164,0.9788092970848083,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.98016357421875,1.0,0.4898181557655334,1.0,1.0,0.0,1.0,-2.5511157512664795,2.55111050605774,5.226014764048159e-06,1.967107176780701,0.9886255860328674,0.9886255860328674,0.0,116.70426940917967,130.0,24756.181640625,0.0,1455.4954833984375,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222408652305603,1.0,0.0,0.0,3.0853726863861084,3.0853891372680664,6.351971819640312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.26220703125,0.0,901.5101928710938,1895.4371337890625,0.0,1790.4981689453125,0.7639203667640686,1.0,0.0,3.0,1.0,0.0
12302280,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8769015669822693,0.3749026954174042,0.3381870090961456,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8266156911849976,0.3117456138134002,0.2966578304767608,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739349246025085,0.370773434638977,0.2604134082794189,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819788455963135,0.2630724012851715,0.2509766519069671,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336696982383728,0.2154510617256164,0.9788092970848083,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.98016357421875,1.0,0.4898181557655334,1.0,1.0,0.0,1.0,-2.5511157512664795,2.55111050605774,5.226014764048159e-06,1.967107176780701,0.9886255860328674,0.9886255860328674,0.0,116.70426940917967,130.0,24756.181640625,0.0,1455.4954833984375,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222408652305603,1.0,0.0,0.0,3.0853726863861084,3.0853891372680664,6.351971819640312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.26220703125,0.0,901.5101928710938,1895.4371337890625,0.0,1790.4981689453125,0.7639203667640686,1.0,0.0,3.0,1.0,0.0
12302340,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8740915656089783,0.3779343962669372,0.3410158455371856,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8247653841972351,0.314979076385498,0.2998199462890625,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701158165931702,0.3724580109119415,0.2616685926914215,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7798700332641602,0.2655930519104004,0.2534731030464172,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7311931848526001,0.2168235927820205,0.9855345487594604,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.9713439941406,1.0,0.4946681559085846,1.0,1.0,0.0,1.0,-2.5709030628204346,2.5708978176116943,5.307608716975665e-06,1.982474446296692,1.0,1.0,0.0,120.05393981933594,133.0,25215.494140625,0.0,1496.390869140625,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728466808795929,1.0,0.0,0.0,3.191237449645996,3.1912550926208496,6.795345939281106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.96923828125,0.0,994.9415283203124,1895.4371337890625,0.0,1842.2376708984373,0.7893871665000916,1.0,0.0,3.0,1.0,0.0
12302400,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8740915656089783,0.3779343962669372,0.3410158455371856,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8247653841972351,0.314979076385498,0.2998199462890625,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701158165931702,0.3724580109119415,0.2616685926914215,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7798700332641602,0.2655930519104004,0.2534731030464172,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7311931848526001,0.2168235927820205,0.9855345487594604,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.9713439941406,1.0,0.4946681559085846,1.0,1.0,0.0,1.0,-2.5709030628204346,2.5708978176116943,5.307608716975665e-06,1.982474446296692,1.0,1.0,0.0,120.05393981933594,133.0,25215.494140625,0.0,1496.390869140625,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728466808795929,1.0,0.0,0.0,3.191237449645996,3.1912550926208496,6.795345939281106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.96923828125,0.0,994.9415283203124,1895.4371337890625,0.0,1842.2376708984373,0.7893871665000916,1.0,0.0,3.0,1.0,0.0
