time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302460,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8719701170921326,0.3802943229675293,0.3432170152664184,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8233915567398071,0.3175307512283325,0.3023132383823395,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8672375082969666,0.373777687549591,0.2626508176326751,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.7782882452011108,0.2675663232803345,0.2554261982440948,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.7292970418930054,0.2178735733032226,0.9906837940216064,285.96630859375,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4135437011719,285.9665832519531,1.0,0.498442679643631,1.0,1.0,0.0,1.0,-2.586258172988892,2.586252927780152,5.371402949094772e-06,1.994418025016785,1.0,1.0,0.0,122.6955337524414,133.0,25576.177734375,0.0,1528.7073974609375,1.0,283.1499938964844,285.0190124511719,291.2006530761719,292.87384033203125,293.1499938964844,293.1499938964844,283.1499938964844,24135.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333045601844788,1.0,0.0,0.0,3.272266149520874,3.272284507751465,7.144807909753581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.21875,0.0,1072.53857421875,1895.4371337890625,0.0,1882.839111328125,0.8062186241149902,1.0,0.0,3.0,1.0,0.0
12302520,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8714578151702881,0.3808800280094147,0.3437601327896118,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.8230631947517395,0.3181668817996979,0.3029326200485229,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.866542637348175,0.3741077184677124,0.2628943026065826,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7779079675674438,0.2680563628673553,0.2559094130992889,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7288351655006409,0.2181318700313568,0.9919440746307372,285.9672546386719,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120178222656,285.9676208496094,1.0,0.4993734061717987,1.0,1.0,0.0,1.0,-2.5900425910949707,2.5900373458862305,5.387188139138743e-06,1.9973634481430047,1.0,1.0,0.0,123.35065460205078,136.0,25659.11328125,0.0,1536.74365234375,1.0,283.1499938964844,285.0166931152344,291.2105712890625,292.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,24346.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344620823860168,1.0,0.0,0.0,3.286569118499756,3.286587715148926,7.207403314168914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.01611328125,0.0,1086.664306640625,1895.4371337890625,0.0,1892.6038818359373,0.8126378059387207,1.0,0.0,3.0,1.0,0.0
12302580,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690125346183777,0.3837628960609436,0.346443235874176,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8215190768241882,0.3213280141353607,0.3060148358345032,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632225394248962,0.3757449388504028,0.264107197523117,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7761053442955017,0.2704804837703705,0.2583034932613373,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7266049385070801,0.2193940728902816,0.998121976852417,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9683837890625,1.0,0.5039602518081665,1.0,1.0,0.0,1.0,-2.6087279319763184,2.608722448348999,5.465486538014375e-06,2.011915922164917,1.0,1.0,0.0,126.59375,139.0,26093.505859375,0.0,1576.7723388671875,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.626953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401858568191528,1.0,0.0,0.0,3.373373985290528,3.3733937740325928,7.593155828544695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.07373046875,0.0,1175.0618896484375,1895.4371337890625,0.0,1941.164306640625,0.8338844180107117,1.0,0.0,3.0,1.0,0.0
12302640,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690125346183777,0.3837628960609436,0.346443235874176,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8215190768241882,0.3213280141353607,0.3060148358345032,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632225394248962,0.3757449388504028,0.264107197523117,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7761053442955017,0.2704804837703705,0.2583034932613373,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7266049385070801,0.2193940728902816,0.998121976852417,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9683837890625,1.0,0.5039602518081665,1.0,1.0,0.0,1.0,-2.6087279319763184,2.608722448348999,5.465486538014375e-06,2.011915922164917,1.0,1.0,0.0,126.59375,139.0,26093.505859375,0.0,1576.7723388671875,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.626953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401858568191528,1.0,0.0,0.0,3.373373985290528,3.3733937740325928,7.593155828544695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.07373046875,0.0,1175.0618896484375,1895.4371337890625,0.0,1941.164306640625,0.8338844180107117,1.0,0.0,3.0,1.0,0.0
12302700,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8678545355796814,0.3851805031299591,0.3477651178836822,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8208019733428955,0.3228999078273773,0.3075480461120605,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8616506457328796,0.3765596151351928,0.2647116184234619,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7752598524093628,0.271679550409317,0.2594882845878601,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7255341410636902,0.2200101464986801,1.001142144203186,285.9670715332031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010314941406,285.9674072265625,1.0,0.506216287612915,1.0,1.0,0.0,1.0,-2.6179378032684326,2.6179323196411133,5.504288765223464e-06,2.0190892219543457,1.0,1.0,0.0,128.19772338867188,139.0,26317.9375,0.0,1596.7183837890625,1.0,283.1499938964844,284.9886169433594,291.2872009277344,293.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,26400.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742984414100647,1.0,0.0,0.0,3.4223902225494385,3.422410488128662,7.815420417500718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.97900390625,0.0,1227.031982421875,1895.4371337890625,0.0,1965.0706787109373,0.8430959582328796,1.0,0.0,3.0,1.0,0.0
12302760,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8667215704917908,0.3865824937820434,0.3490687906742096,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8201074004173279,0.3244663774967193,0.3090735971927643,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8601203560829163,0.3773720562458038,0.2653120160102844,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7744373083114624,0.2728702425956726,0.2606629729270935,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.7244802117347717,0.2206165492534637,1.0041102170944214,285.9715270996094,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976135253906,285.9721374511719,1.0,0.5084483623504639,1.0,1.0,0.0,1.0,-2.627037048339844,2.6270315647125244,5.542751750908792e-06,2.026172637939453,1.0,1.0,0.0,129.79541015625,142.0,26520.453125,0.0,1616.60791015625,1.0,283.1499938964844,284.9854431152344,291.3126220703125,293.0426330566406,293.1499938964844,293.1499938964844,283.1499938964844,26888.681640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456914186477661,1.0,0.0,0.0,3.4538919925689697,3.4539124965667725,7.95995788394066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.1181640625,0.0,1261.2279052734375,1895.4371337890625,0.0,1988.2935791015625,0.8536152243614197,1.0,0.0,3.0,1.0,0.0
12302820,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8645434379577637,0.3893351554870605,0.3516355156898498,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8187944889068604,0.3275811374187469,0.3121100664138794,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8571921586990356,0.3789856135845184,0.2665080428123474,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7728704810142517,0.2752262055873871,0.2629902958869934,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7224308252334595,0.2218014150857925,1.0099272727966309,285.9769897460937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.9776916503906,1.0,0.5128521919250488,1.0,1.0,0.0,1.0,-2.6449942588806152,2.644988536834717,5.619031071546488e-06,2.040142059326172,1.0,1.0,0.0,132.97122192382812,145.0,26941.212890625,0.0,1656.3287353515625,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510462403297424,1.0,0.0,0.0,3.5303335189819336,3.5303549766540527,8.31619729524391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.08447265625,0.0,1346.8358154296875,1895.4371337890625,0.0,2034.5093994140625,0.8723599314689636,1.0,0.0,3.0,1.0,0.0
12302880,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8645434379577637,0.3893351554870605,0.3516355156898498,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8187944889068604,0.3275811374187469,0.3121100664138794,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8571921586990356,0.3789856135845184,0.2665080428123474,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7728704810142517,0.2752262055873871,0.2629902958869934,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7224308252334595,0.2218014150857925,1.0099272727966309,285.9769897460937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.9776916503906,1.0,0.5128521919250488,1.0,1.0,0.0,1.0,-2.6449942588806152,2.644988536834717,5.619031071546488e-06,2.040142059326172,1.0,1.0,0.0,132.97122192382812,145.0,26941.212890625,0.0,1656.3287353515625,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510462403297424,1.0,0.0,0.0,3.5303335189819336,3.5303549766540527,8.31619729524391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.08447265625,0.0,1346.8358154296875,1895.4371337890625,0.0,2034.5093994140625,0.8723599314689636,1.0,0.0,3.0,1.0,0.0
12302940,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8624461889266968,0.3920159637928009,0.3541383743286133,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8175539374351501,0.3306695520877838,0.3151217103004455,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8544039726257324,0.3805811405181885,0.2676918506622314,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7713785171508789,0.2775465548038482,0.2652839124202728,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7204312086105347,0.2229477763175964,1.0155709981918335,285.9837951660156,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3848876953125,285.9844970703125,1.0,0.5171778798103333,1.0,1.0,0.0,1.0,-2.6625816822052,2.6625759601593018,5.694257652066881e-06,2.0538296699523926,1.0,1.0,0.0,136.132080078125,148.0,27355.38671875,0.0,1695.93505859375,1.0,283.1499938964844,284.9644775390625,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29265.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756282389163971,1.0,0.0,0.0,3.603340864181519,3.603363275527954,8.663711810186214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.814453125,0.0,1432.1337890625,1895.4371337890625,0.0,2080.044921875,0.890274167060852,1.0,0.0,3.0,1.0,0.0
12303000,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8624461889266968,0.3920159637928009,0.3541383743286133,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8175539374351501,0.3306695520877838,0.3151217103004455,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8544039726257324,0.3805811405181885,0.2676918506622314,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7713785171508789,0.2775465548038482,0.2652839124202728,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7204312086105347,0.2229477763175964,1.0155709981918335,285.9837951660156,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3848876953125,285.9844970703125,1.0,0.5171778798103333,1.0,1.0,0.0,1.0,-2.6625816822052,2.6625759601593018,5.694257652066881e-06,2.0538296699523926,1.0,1.0,0.0,136.132080078125,148.0,27355.38671875,0.0,1695.93505859375,1.0,283.1499938964844,284.9644775390625,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29265.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756282389163971,1.0,0.0,0.0,3.603340864181519,3.603363275527954,8.663711810186214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.814453125,0.0,1432.1337890625,1895.4371337890625,0.0,2080.044921875,0.890274167060852,1.0,0.0,3.0,1.0,0.0
12303060,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8604087233543396,0.394621193408966,0.3565745949745178,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8163675665855408,0.3337290585041046,0.3181067109107971,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.851732075214386,0.3821549415588379,0.2688612937927246,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7699434757232666,0.279829740524292,0.2675428390502929,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7184625267982483,0.2240548431873321,1.021039962768555,285.99139404296875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921264648437,1.0,0.5214293003082275,1.0,1.0,0.0,1.0,-2.679788112640381,2.6797823905944824,5.76835327592562e-06,2.067227602005005,1.0,1.0,0.0,139.28475952148438,151.0,27762.419921875,0.0,1735.41845703125,1.0,283.1499938964844,284.9561767578125,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.51953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614139914512634,1.0,0.0,0.0,3.673670053482056,3.673693418502808,9.005204901768593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.13525390625,0.0,1517.6375732421875,1895.4371337890625,0.0,2124.986572265625,0.907539129257202,1.0,0.0,3.0,1.0,0.0
12303120,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8604087233543396,0.394621193408966,0.3565745949745178,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8163675665855408,0.3337290585041046,0.3181067109107971,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.851732075214386,0.3821549415588379,0.2688612937927246,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7699434757232666,0.279829740524292,0.2675428390502929,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7184625267982483,0.2240548431873321,1.021039962768555,285.99139404296875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921264648437,1.0,0.5214293003082275,1.0,1.0,0.0,1.0,-2.679788112640381,2.6797823905944824,5.76835327592562e-06,2.067227602005005,1.0,1.0,0.0,139.28475952148438,151.0,27762.419921875,0.0,1735.41845703125,1.0,283.1499938964844,284.9561767578125,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.51953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614139914512634,1.0,0.0,0.0,3.673670053482056,3.673693418502808,9.005204901768593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.13525390625,0.0,1517.6375732421875,1895.4371337890625,0.0,2124.986572265625,0.907539129257202,1.0,0.0,3.0,1.0,0.0
12303180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584141731262207,0.3971455097198486,0.358940064907074,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.815220832824707,0.33675616979599,0.3210622072219848,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8491576910018921,0.3837031722068786,0.2700138092041015,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685514092445374,0.2820736765861511,0.2697654962539673,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.716509222984314,0.2251217663288116,1.0263314247131348,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.5256080627441406,1.0,1.0,0.0,1.0,-2.6965973377227783,2.69659161567688,5.841212441737298e-06,2.080322027206421,1.0,1.0,0.0,142.43385314941406,139.0,28161.435546875,0.0,1774.751953125,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766443133354187,1.0,0.0,0.0,3.741841554641724,3.741865634918213,9.342520002064704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.86767578125,0.0,1603.70263671875,1895.4371337890625,0.0,2169.319091796875,0.924280047416687,1.0,0.0,3.0,1.0,0.0
12303240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584141731262207,0.3971455097198486,0.358940064907074,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.815220832824707,0.33675616979599,0.3210622072219848,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8491576910018921,0.3837031722068786,0.2700138092041015,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685514092445374,0.2820736765861511,0.2697654962539673,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.716509222984314,0.2251217663288116,1.0263314247131348,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.5256080627441406,1.0,1.0,0.0,1.0,-2.6965973377227783,2.69659161567688,5.841212441737298e-06,2.080322027206421,1.0,1.0,0.0,142.43385314941406,139.0,28161.435546875,0.0,1774.751953125,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766443133354187,1.0,0.0,0.0,3.741841554641724,3.741865634918213,9.342520002064704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.86767578125,0.0,1603.70263671875,1895.4371337890625,0.0,2169.319091796875,0.924280047416687,1.0,0.0,3.0,1.0,0.0
12303300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8608161807060242,0.3983777165412903,0.3600100874900818,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.8177562355995178,0.3382574319839477,0.3224376440048218,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8511775135993958,0.3844680190086365,0.2705166935920715,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.770939826965332,0.2831814885139465,0.2707723379135132,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7182583808898926,0.2256413549184799,1.028480887413025,286.0010986328125,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37042236328125,286.0015563964844,1.0,0.5257388353347778,1.0,1.0,0.0,1.0,-2.7039361000061035,2.703930139541626,5.873235295439372e-06,2.0860722064971924,1.0,1.0,0.0,141.66517639160156,139.0,28359.380859375,0.0,1782.18115234375,1.0,283.1499938964844,284.9419860839844,291.5376281738281,293.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,32258.201171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689335346221924,1.0,0.0,0.0,3.783067226409912,3.78309178352356,9.5495170171489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.42041015625,0.0,1657.29541015625,1895.4371337890625,0.0,2191.3740234375,0.9315972328186036,1.0,0.0,3.0,1.0,0.0
12303360,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8653267025947571,0.3996002078056335,0.361013263463974,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8221429586410522,0.3397584557533264,0.3237538933753967,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8552430868148804,0.3852356374263763,0.2709773182868957,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.7752416133880615,0.2842882573604584,0.2717193961143493,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.7216231822967529,0.2261607646942138,1.030350923538208,286.00640869140625,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3677673339844,286.0069885253906,1.0,0.5250920653343201,1.0,1.0,0.0,1.0,-2.710663318634033,2.710657358169556,5.902632892684778e-06,2.091327428817749,1.0,1.0,0.0,139.51612854003906,127.0,28531.970703125,0.0,1782.3443603515625,1.0,283.1499938964844,284.9408569335937,291.5604553222656,293.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,32684.123046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713232636451721,1.0,0.0,0.0,3.807960271835327,3.8079850673675537,9.675603678260811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.7802734375,0.0,1690.226806640625,1895.4371337890625,0.0,2212.597900390625,0.9405229091644288,1.0,0.0,3.0,1.0,0.0
12303420,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8789132833480835,0.4020102024078369,0.3629048466682434,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.834735631942749,0.342759758234024,0.3262937664985657,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8678272366523743,0.3867765069007873,0.2718356549739837,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.7879486680030823,0.2865010797977447,0.2735198736190796,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7315772771835327,0.2272042781114578,1.0336650609970093,286.0120544433594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126037597656,1.0,0.5221604108810425,1.0,1.0,0.0,1.0,-2.723167657852173,2.723161697387696,5.9574726947175805e-06,2.1010959148406982,1.0,1.0,0.0,132.80062866210938,115.0,28881.384765625,0.0,1769.9969482421875,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759357690811157,1.0,0.0,0.0,3.872902154922485,3.872927904129028,1.0008437811848123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.06201171875,0.0,1778.18701171875,1895.4371337890625,0.0,2253.7275390625,0.955476462841034,1.0,0.0,3.0,1.0,0.0
12303480,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8789132833480835,0.4020102024078369,0.3629048466682434,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.834735631942749,0.342759758234024,0.3262937664985657,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8678272366523743,0.3867765069007873,0.2718356549739837,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.7879486680030823,0.2865010797977447,0.2735198736190796,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7315772771835327,0.2272042781114578,1.0336650609970093,286.0120544433594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126037597656,1.0,0.5221604108810425,1.0,1.0,0.0,1.0,-2.723167657852173,2.723161697387696,5.9574726947175805e-06,2.1010959148406982,1.0,1.0,0.0,132.80062866210938,115.0,28881.384765625,0.0,1769.9969482421875,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759357690811157,1.0,0.0,0.0,3.872902154922485,3.872927904129028,1.0008437811848123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.06201171875,0.0,1778.18701171875,1895.4371337890625,0.0,2253.7275390625,0.955476462841034,1.0,0.0,3.0,1.0,0.0
12303540,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8976254463195801,0.403959184885025,0.3644346594810486,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.851965606212616,0.3455002307891845,0.328597217798233,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855650424957275,0.3879882097244262,0.272489845752716,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8051905035972595,0.2884898781776428,0.2751074135303497,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7453028559684753,0.228069320321083,1.0361192226409912,285.9440002441406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3547668457031,285.9439392089844,1.0,0.5176749229431152,1.0,1.0,0.0,1.0,-2.733421087265014,2.733415126800537,6.002717782394029e-06,2.109147310256958,1.0,1.0,0.0,124.09750366210938,103.0,29409.802734375,0.0,1744.8692626953125,1.0,283.0521240234375,284.84326171875,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853273153305054,1.0,0.0,0.0,3.926388740539551,3.92641544342041,1.0286790939062485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.40478515625,0.0,1852.88232421875,1895.4371337890625,0.0,2338.1005859375,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303600,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8976254463195801,0.403959184885025,0.3644346594810486,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.851965606212616,0.3455002307891845,0.328597217798233,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855650424957275,0.3879882097244262,0.272489845752716,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8051905035972595,0.2884898781776428,0.2751074135303497,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7453028559684753,0.228069320321083,1.0361192226409912,285.9440002441406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3547668457031,285.9439392089844,1.0,0.5176749229431152,1.0,1.0,0.0,1.0,-2.733421087265014,2.733415126800537,6.002717782394029e-06,2.109147310256958,1.0,1.0,0.0,124.09750366210938,103.0,29409.802734375,0.0,1744.8692626953125,1.0,283.0521240234375,284.84326171875,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853273153305054,1.0,0.0,0.0,3.926388740539551,3.92641544342041,1.0286790939062485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.40478515625,0.0,1852.88232421875,1895.4371337890625,0.0,2338.1005859375,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303660,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.917746603488922,0.4046172201633453,0.3650362193584442,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.870250940322876,0.3472330272197723,0.3301231563091278,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.904044270515442,0.3881990611553192,0.2726025283336639,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.8218258023262024,0.2896493971347809,0.2760665714740753,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.759893536567688,0.2283329963684082,1.0365279912948608,285.7293701171875,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33990478515625,285.72723388671875,1.0,0.5127174854278564,1.0,1.0,0.0,1.0,-2.737765073776245,2.737759113311768,6.022154138918268e-06,2.1126599311828613,1.0,1.0,0.0,115.84906005859376,103.0,30266.306640625,0.0,1712.8673095703125,1.0,282.7598876953125,284.59442138671875,291.74041748046875,293.753173828125,293.1499938964844,293.1499938964844,282.75,35204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030356764793396,1.0,0.0,0.0,3.952077627182007,3.952104568481445,1.0421834986118483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.3115234375,0.0,1889.489013671875,1895.4371337890625,0.0,2499.21240234375,0.9726444482803344,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9207980036735536,0.4046775698661804,0.3650355041027069,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.8729068040847778,0.3474404811859131,0.3302720487117767,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.9067607522010804,0.3881948590278625,0.2725632190704345,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8241055607795715,0.2897802591323852,0.2761452198028564,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.7620139122009277,0.2283427119255066,1.036370038986206,285.7248229980469,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3376770019531,285.7236022949219,1.0,0.5119647979736328,1.0,1.0,0.0,1.0,-2.7378008365631104,2.737794876098633,6.022331945132464e-06,2.112697124481201,1.0,1.0,0.0,114.7194595336914,91.0,30291.412109375,0.0,1707.6475830078125,1.0,282.7561950683594,284.5894470214844,291.736083984375,293.7438659667969,293.1499938964844,293.1499938964844,282.45001220703125,35252.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039504885673523,1.0,0.0,0.0,3.95476007461548,3.954787015914917,1.0435987860546447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.78515625,0.0,1893.339111328125,1895.4371337890625,0.0,2507.598876953125,0.9732825756072998,1.0,0.0,3.0,1.0,0.0
12303780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.94889098405838,0.4044575691223144,0.3646559417247772,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8976925611495972,0.3486601412296295,0.3311915099620819,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.933862566947937,0.3875487744808197,0.2719622850418091,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8451443314552307,0.2904196083545685,0.2765066027641296,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7819571495056152,0.2280279844999313,1.0337690114974976,285.49688720703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.5050987601280212,1.0,1.0,0.0,1.0,-2.735041618347168,2.7350356578826904,6.010426204738906e-06,2.1106746196746826,1.0,1.0,0.0,105.0719223022461,79.0,31091.904296875,0.0,1658.569580078125,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.830810546875,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199682235717773,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.77880859375,0.0,1917.728271484375,1895.4371337890625,0.0,2655.275146484375,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.94889098405838,0.4044575691223144,0.3646559417247772,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8976925611495972,0.3486601412296295,0.3311915099620819,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.933862566947937,0.3875487744808197,0.2719622850418091,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8451443314552307,0.2904196083545685,0.2765066027641296,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7819571495056152,0.2280279844999313,1.0337690114974976,285.49688720703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.5050987601280212,1.0,1.0,0.0,1.0,-2.735041618347168,2.7350356578826904,6.010426204738906e-06,2.1106746196746826,1.0,1.0,0.0,105.0719223022461,79.0,31091.904296875,0.0,1658.569580078125,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.830810546875,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199682235717773,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.77880859375,0.0,1917.728271484375,1895.4371337890625,0.0,2655.275146484375,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303900,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.9643685221672058,0.4041878581047058,0.3643182516098022,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.9129413962364196,0.3491244316101074,0.3315002620220184,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.949914276599884,0.3870744109153747,0.2715442180633545,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.8579620718955994,0.2906035482883453,0.2765443623065948,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.7939819097518921,0.2277411073446273,1.0318101644515991,285.3385009765625,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3031921386719,285.3285827636719,1.0,0.501311719417572,1.0,1.0,0.0,1.0,-2.732197523117065,2.732191562652588,5.997994776407722e-06,2.1085093021392822,1.0,1.0,0.0,100.03693389892578,79.0,31898.447265625,0.0,1630.955322265625,1.0,282.1933288574219,284.1283874511719,291.8028869628906,293.9696044921875,293.1499938964844,293.1499938964844,282.1499938964844,35656.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294283747673035,1.0,0.0,0.0,3.977349281311035,3.9773764610290527,1.0555546623436385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.84423828125,0.0,1925.968505859375,1895.4371337890625,0.0,2743.124755859375,0.9786558747291564,1.0,0.0,3.0,1.0,0.0
12303960,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.9797624945640564,0.4038247764110565,0.3637934029102325,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.931319773197174,0.3495051264762878,0.3316682577133178,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.9664865136146544,0.3865164518356323,0.2710084319114685,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.8725783228874207,0.2907094359397888,0.2764570415019989,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.8073192238807678,0.2273798137903213,1.0293270349502563,285.2920837402344,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.29107666015625,1.0,0.4973016083240509,1.0,1.0,0.0,1.0,-2.728036880493164,2.7280309200286865,5.979785328236176e-06,2.105319261550904,1.0,1.0,0.0,94.96403503417967,82.0,32034.181640625,0.0,1601.3250732421875,1.0,282.1555480957031,284.0805358886719,291.7840881347656,293.9067077636719,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327529430389404,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.876953125,0.0,1932.33935546875,1895.4371337890625,0.0,2774.087646484375,0.9796978235244752,1.0,0.0,3.0,1.0,0.0
12304020,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9931028485298156,0.4029229879379272,0.3628885746002197,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9501727819442748,0.3501230180263519,0.3321291804313659,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9811059236526488,0.3852802217006683,0.2700574100017547,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8878722190856934,0.2907895147800445,0.276407390832901,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8196594715118408,0.2265364229679107,1.0249382257461548,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.09344482421875,1.0,0.4934981763362884,1.0,1.0,0.0,1.0,-2.7210254669189453,2.721019506454468,5.949083060841076e-06,2.099906206130981,1.0,1.0,0.0,90.25077056884766,100.0,32998.48046875,0.0,1569.387451171875,1.0,281.85601806640625,283.8360290527344,291.8081970214844,293.9886779785156,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444633483886719,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.5244140625,0.0,1941.0595703125,1895.4371337890625,0.0,2883.443603515625,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304080,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9931028485298156,0.4029229879379272,0.3628885746002197,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9501727819442748,0.3501230180263519,0.3321291804313659,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9811059236526488,0.3852802217006683,0.2700574100017547,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8878722190856934,0.2907895147800445,0.276407390832901,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8196594715118408,0.2265364229679107,1.0249382257461548,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.09344482421875,1.0,0.4934981763362884,1.0,1.0,0.0,1.0,-2.7210254669189453,2.721019506454468,5.949083060841076e-06,2.099906206130981,1.0,1.0,0.0,90.25077056884766,100.0,32998.48046875,0.0,1569.387451171875,1.0,281.85601806640625,283.8360290527344,291.8081970214844,293.9886779785156,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444633483886719,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.5244140625,0.0,1941.0595703125,1895.4371337890625,0.0,2883.443603515625,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304140,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9772813320159912,0.4016672372817993,0.3620322644710541,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9311825633049012,0.3504823446273803,0.3327210545539856,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9631620049476624,0.383797824382782,0.2692135870456695,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8715920448303223,0.2906346917152405,0.2765096426010132,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8042211532592773,0.2254848182201385,1.0213779211044312,284.89923095703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.8982238769531,1.0,0.496355801820755,1.0,1.0,0.0,1.0,-2.715536117553711,2.7155301570892334,5.925078767177183e-06,2.09565806388855,0.9987951517105104,0.9987951517105104,0.0,94.83916473388672,118.0,34017.89453125,0.0,1582.820068359375,1.0,281.5559997558594,283.5955505371094,291.8330993652344,294.074462890625,293.1499938964844,293.1499938964844,281.25,35940.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560814261436462,1.0,0.0,0.0,3.9903817176818848,3.9904091358184814,1.06248342035542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.89990234375,0.0,1945.3687744140625,1895.4371337890625,0.0,2992.26025390625,0.9817813038825988,1.0,0.0,3.0,1.0,0.0
12304200,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9772813320159912,0.4016672372817993,0.3620322644710541,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9311825633049012,0.3504823446273803,0.3327210545539856,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9631620049476624,0.383797824382782,0.2692135870456695,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8715920448303223,0.2906346917152405,0.2765096426010132,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8042211532592773,0.2254848182201385,1.0213779211044312,284.89923095703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.8982238769531,1.0,0.496355801820755,1.0,1.0,0.0,1.0,-2.715536117553711,2.7155301570892334,5.925078767177183e-06,2.09565806388855,0.9987951517105104,0.9987951517105104,0.0,94.83916473388672,118.0,34017.89453125,0.0,1582.820068359375,1.0,281.5559997558594,283.5955505371094,291.8330993652344,294.074462890625,293.1499938964844,293.1499938964844,281.25,35940.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560814261436462,1.0,0.0,0.0,3.9903817176818848,3.9904091358184814,1.06248342035542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.89990234375,0.0,1945.3687744140625,1895.4371337890625,0.0,2992.26025390625,0.9817813038825988,1.0,0.0,3.0,1.0,0.0
12304260,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.942210018634796,0.4000554978847503,0.3610716760158539,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8968853950500488,0.3505803346633911,0.3332928717136383,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9258079528808594,0.3820700347423553,0.2683652937412262,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.8428493738174438,0.2902409136295318,0.2766127288341522,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7754982113838196,0.2242216020822525,1.017940640449524,284.7087097167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245178222656,284.7076416015625,1.0,0.5027958750724792,1.0,1.0,0.0,1.0,-2.71004319190979,2.7100372314453125,5.901148597331485e-06,2.091426372528076,0.9939650893211364,0.9939650893211364,0.0,105.1772232055664,136.0,35105.453125,0.0,1622.752685546875,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654663085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683619499206543,1.0,0.0,0.0,3.987238168716431,3.9872658252716064,1.0608100637909956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.74560546875,0.0,1942.539306640625,1895.4371337890625,0.0,3107.444580078125,0.9811596870422364,1.0,0.0,3.0,1.0,0.0
12304320,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.942210018634796,0.4000554978847503,0.3610716760158539,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8968853950500488,0.3505803346633911,0.3332928717136383,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9258079528808594,0.3820700347423553,0.2683652937412262,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.8428493738174438,0.2902409136295318,0.2766127288341522,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7754982113838196,0.2242216020822525,1.017940640449524,284.7087097167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245178222656,284.7076416015625,1.0,0.5027958750724792,1.0,1.0,0.0,1.0,-2.71004319190979,2.7100372314453125,5.901148597331485e-06,2.091426372528076,0.9939650893211364,0.9939650893211364,0.0,105.1772232055664,136.0,35105.453125,0.0,1622.752685546875,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654663085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683619499206543,1.0,0.0,0.0,3.987238168716431,3.9872658252716064,1.0608100637909956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.74560546875,0.0,1942.539306640625,1895.4371337890625,0.0,3107.444580078125,0.9811596870422364,1.0,0.0,3.0,1.0,0.0
