time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304380,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9025645852088928,0.3980197608470917,0.3598822951316833,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8643814921379089,0.350413054227829,0.3337508738040924,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8885571360588074,0.3800989985466003,0.2674455344676971,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8142955303192139,0.2896084785461426,0.2766256332397461,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7470038533210754,0.2227612435817718,1.0142382383346558,284.5169677734375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.5158386230469,1.0,0.5112568140029907,1.0,1.0,0.0,1.0,-2.7036263942718506,2.703620433807373,5.873235750186723e-06,2.0864741802215576,0.9865702986717224,0.9865702986717224,0.0,118.8944854736328,154.0,36142.47265625,0.0,1676.7513427734375,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.2485656738281,293.1499938964844,293.1499938964844,280.6499938964844,36277.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809166550636292,1.0,0.0,0.0,3.977582931518554,3.977610349655152,1.0556786946835928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.08154296875,0.0,1931.338134765625,1895.4371337890625,0.0,3225.17041015625,0.9790796637535096,1.0,0.0,3.0,1.0,0.0
12304440,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9025645852088928,0.3980197608470917,0.3598822951316833,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8643814921379089,0.350413054227829,0.3337508738040924,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8885571360588074,0.3800989985466003,0.2674455344676971,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8142955303192139,0.2896084785461426,0.2766256332397461,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7470038533210754,0.2227612435817718,1.0142382383346558,284.5169677734375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.5158386230469,1.0,0.5112568140029907,1.0,1.0,0.0,1.0,-2.7036263942718506,2.703620433807373,5.873235750186723e-06,2.0864741802215576,0.9865702986717224,0.9865702986717224,0.0,118.8944854736328,154.0,36142.47265625,0.0,1676.7513427734375,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.2485656738281,293.1499938964844,293.1499938964844,280.6499938964844,36277.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809166550636292,1.0,0.0,0.0,3.977582931518554,3.977610349655152,1.0556786946835928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.08154296875,0.0,1931.338134765625,1895.4371337890625,0.0,3225.17041015625,0.9790796637535096,1.0,0.0,3.0,1.0,0.0
12304500,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.8859919905662537,0.3968669474124908,0.3592301905155182,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.8499149680137634,0.3502452373504638,0.3339548707008362,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.8724111914634705,0.3790481686592102,0.266984611749649,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.8001918792724609,0.2892175912857055,0.2766108512878418,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.373046875,0.7344818115234375,0.2219724953174591,1.0123335123062134,284.369140625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1919860839844,284.3599548339844,1.0,0.5159355401992798,1.0,1.0,0.0,1.0,-2.700227975845337,2.70022201538086,5.858464191987878e-06,2.083843946456909,0.9812695384025574,0.9812695384025574,0.0,126.53602600097656,154.0,37064.3984375,0.0,1706.9771728515625,1.0,280.69342041015625,282.940673828125,291.9076232910156,294.3888854980469,293.1499938964844,293.1499938964844,280.6499938964844,36385.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897430896759033,1.0,0.0,0.0,3.970172643661499,3.9701998233795166,1.0517488817640697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.14794921875,0.0,1922.53955078125,1895.4371337890625,0.0,3307.8046875,0.9774434566497804,1.0,0.0,3.0,1.0,0.0
12304560,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.8703441619873047,0.3955870866775512,0.3584003746509552,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.8365617990493774,0.3499884307384491,0.3340488374233246,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.8573834300041199,0.3779125809669494,0.2664356827735901,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.7864260673522949,0.2887481153011322,0.2765049338340759,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.7226858139038086,0.2211184650659561,1.0101068019866943,284.32330322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1811828613281,284.3222351074219,1.0,0.5207683444023132,1.0,1.0,0.0,1.0,-2.6958816051483154,2.695875644683838,5.839599452883704e-06,2.080480098724365,0.9765878319740297,0.9765878319740297,0.0,134.6538848876953,157.0,37120.765625,0.0,1737.9132080078125,1.0,280.65557861328125,282.8974609375,291.8837280273437,294.3205871582031,293.1499938964844,293.1499938964844,280.3500061035156,36478.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931367993354797,1.0,0.0,0.0,3.960596799850464,3.9606239795684814,1.046681518346304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.04638671875,0.0,1910.8433837890625,1895.4371337890625,0.0,3339.530029296875,0.9753599166870116,1.0,0.0,3.0,1.0,0.0
12304620,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8512940406799316,0.3928512930870056,0.3564438223838806,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8205657005310059,0.3493283689022064,0.3339282870292663,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8392806053161621,0.3755252361297607,0.2651408314704895,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7696458101272583,0.2876850366592407,0.275996059179306,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.7068418860435486,0.2193149030208587,1.0043246746063232,284.1280212402344,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261411666870117,1.0,1.0,0.0,1.0,-2.6842739582061768,2.684267997741699,5.789388069388224e-06,2.07150673866272,0.9639949202537536,0.9639949202537536,0.0,145.60345458984375,145.0,38005.3359375,0.0,1770.92236328125,1.0,280.35595703125,282.6661376953125,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045917987823486,1.0,0.0,0.0,3.935214042663574,3.9352409839630127,1.0333085356251104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.60888671875,0.0,1879.9556884765625,1895.4371337890625,0.0,3446.34765625,0.96976637840271,1.0,0.0,3.0,1.0,0.0
12304680,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8512940406799316,0.3928512930870056,0.3564438223838806,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8205657005310059,0.3493283689022064,0.3339282870292663,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8392806053161621,0.3755252361297607,0.2651408314704895,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7696458101272583,0.2876850366592407,0.275996059179306,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.7068418860435486,0.2193149030208587,1.0043246746063232,284.1280212402344,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261411666870117,1.0,1.0,0.0,1.0,-2.6842739582061768,2.684267997741699,5.789388069388224e-06,2.07150673866272,0.9639949202537536,0.9639949202537536,0.0,145.60345458984375,145.0,38005.3359375,0.0,1770.92236328125,1.0,280.35595703125,282.6661376953125,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045917987823486,1.0,0.0,0.0,3.935214042663574,3.9352409839630127,1.0333085356251104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.60888671875,0.0,1879.9556884765625,1895.4371337890625,0.0,3446.34765625,0.96976637840271,1.0,0.0,3.0,1.0,0.0
12304740,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.846234142780304,0.3899156749248504,0.3539536297321319,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.8170858025550842,0.3484953343868255,0.3332756459712982,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.8346025347709656,0.3730002343654632,0.2634780406951904,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289245605469,0.7657387256622314,0.2864857316017151,0.2749876379966736,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.7019978761672974,0.2174210399389267,0.9963661432266236,283.9286499023437,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.92706298828125,1.0,0.524701714515686,1.0,1.0,0.0,1.0,-2.6677284240722656,2.667722702026367,5.718136435461929e-06,2.0586891174316406,0.9487200975418092,0.9487200975418092,0.0,147.30458068847656,133.0,38883.08984375,0.0,1754.1961669921875,1.0,280.0562744140625,282.4408569335937,291.880859375,294.43182373046875,293.1499938964844,293.1499938964844,279.75,36980.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154444932937622,1.0,0.0,0.0,3.899908781051636,3.899935483932495,1.0148507953999797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.8828125,0.0,1837.2259521484373,1895.4371337890625,0.0,3547.059814453125,0.9619717597961426,1.0,0.0,3.0,1.0,0.0
12304800,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.846234142780304,0.3899156749248504,0.3539536297321319,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.8170858025550842,0.3484953343868255,0.3332756459712982,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.8346025347709656,0.3730002343654632,0.2634780406951904,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289245605469,0.7657387256622314,0.2864857316017151,0.2749876379966736,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.7019978761672974,0.2174210399389267,0.9963661432266236,283.9286499023437,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.92706298828125,1.0,0.524701714515686,1.0,1.0,0.0,1.0,-2.6677284240722656,2.667722702026367,5.718136435461929e-06,2.0586891174316406,0.9487200975418092,0.9487200975418092,0.0,147.30458068847656,133.0,38883.08984375,0.0,1754.1961669921875,1.0,280.0562744140625,282.4408569335937,291.880859375,294.43182373046875,293.1499938964844,293.1499938964844,279.75,36980.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154444932937622,1.0,0.0,0.0,3.899908781051636,3.899935483932495,1.0148507953999797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.8828125,0.0,1837.2259521484373,1895.4371337890625,0.0,3547.059814453125,0.9619717597961426,1.0,0.0,3.0,1.0,0.0
12304860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.8483225107192993,0.3869516253471374,0.3512375950813293,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295837402344,0.820316731929779,0.3475693464279175,0.3323219120502472,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.8368210792541504,0.3704813718795776,0.2616630494594574,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72979736328125,0.7685102820396423,0.2852471172809601,0.2737272977828979,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7302551269531,0.7036175727844238,0.2155674695968628,0.9875574111938475,283.7294616699219,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1268920898437,283.7276611328125,1.0,0.5197473168373108,1.0,1.0,0.0,1.0,-2.6490399837493896,2.649034261703491,5.6380804380751215e-06,2.0441596508026123,0.9314297437667848,0.9314297437667848,0.0,143.59982299804688,133.0,39657.36328125,0.0,1710.087158203125,1.0,279.7577819824219,282.2190246582031,291.8741455078125,294.478759765625,293.1499938964844,293.1499938964844,279.75,37294.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925451636314392,1.0,0.0,0.0,3.854813575744629,3.85483980178833,9.915166856444555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.34375,0.0,1783.4283447265625,1895.4371337890625,0.0,3639.3818359375,0.952014684677124,1.0,0.0,3.0,1.0,0.0
12304920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7280578613281,0.8485102653503418,0.3868380188941955,0.3511178493499756,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.82054603099823,0.3475357592105865,0.3322760462760925,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8370112776756287,0.3703839778900146,0.2615832388401031,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72833251953125,0.7687214016914368,0.2851999700069427,0.2736695110797882,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72869873046875,0.7037762403488159,0.2154943495988845,0.9871708154678344,283.72802734375,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.7264709472656,1.0,0.5194863677024841,1.0,1.0,0.0,1.0,-2.6482107639312744,2.648205041885376,5.6345356824749615e-06,2.043512344360352,0.9307592511177064,0.9307592511177064,0.0,143.3701934814453,121.0,39645.5234375,0.0,1707.8486328125,1.0,279.7566833496094,282.21807861328125,291.8708801269531,294.4722595214844,293.1499938964844,293.1499938964844,279.45001220703125,37304.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254453778266908,1.0,0.0,0.0,3.8527305126190186,3.85275673866272,9.90445414572605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.173828125,0.0,1780.9345703125,1895.4371337890625,0.0,3639.32421875,0.9515540599822998,1.0,0.0,3.0,1.0,0.0
12304980,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347595214844,0.854490339756012,0.3839942812919616,0.3484241664409637,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348815917969,0.8272681832313538,0.3465826213359833,0.3312038481235504,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348205566406,0.8429775238037109,0.3679900169372558,0.2597885727882385,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351867675781,0.7751172184944153,0.2839932739734649,0.2723451852798462,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.7088879346847534,0.2137696593999862,0.9784842133522034,283.5347595214844,284.95001220703125,297.0520935058594,288.82861328125,297.0522155761719,297.1128845214844,283.532470703125,1.0,0.5129072070121765,1.0,1.0,0.0,1.0,-2.62950086593628,2.62949538230896,5.5549498938489705e-06,2.0289523601531982,0.9123987555503844,0.9123987555503844,0.0,137.16500854492188,121.0,40367.08984375,0.0,1653.085205078125,1.0,279.4608154296875,282.00360107421875,291.8669738769531,294.5227355957031,293.1499938964844,293.1499938964844,279.45001220703125,37655.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343398809432985,1.0,0.0,0.0,3.7989654541015625,3.7989912033081055,9.62994818110019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.548828125,0.0,1718.19482421875,1895.4371337890625,0.0,3720.855712890625,0.9396971464157104,1.0,0.0,3.0,1.0,0.0
12305040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8554795980453491,0.3836575746536255,0.3480616807937622,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53057861328125,0.828329861164093,0.3464731574058532,0.331050843000412,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.8439580202102661,0.3677022755146026,0.2595474421977997,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53076171875,0.7761483788490295,0.2838499248027801,0.272162526845932,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311279296875,0.709725022315979,0.21355901658535,0.9773263335227966,283.5304870605469,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112976074219,283.529052734375,1.0,0.511961042881012,1.0,1.0,0.0,1.0,-2.6269805431365967,2.6269750595092773,5.544257874134928e-06,2.026983976364136,0.9101871848106384,0.9101871848106384,0.0,136.23995971679688,109.0,40326.38671875,0.0,1645.364013671875,1.0,279.4571533203125,282.0010681152344,291.8575744628906,294.50323486328125,293.1499938964844,293.1499938964844,279.1499938964844,37690.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342572689056396,1.0,0.0,0.0,3.791307210922241,3.791332960128784,9.591162779543083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.51708984375,0.0,1709.273193359375,1895.4371337890625,0.0,3720.100830078125,0.9380075335502625,1.0,0.0,3.0,1.0,0.0
12305100,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863525390625,0.8605669140815735,0.3820754885673523,0.3465374410152435,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38690185546875,0.8336325287818909,0.3459238111972809,0.3304075896739959,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865661621094,0.8489630818367004,0.3663609027862549,0.2585229575634002,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.38818359375,0.7813442945480347,0.283168762922287,0.2713856697082519,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3906555175781,0.7138864398002625,0.2126043289899826,0.9723552465438844,283.38629150390625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.376220703125,1.0,0.5076349377632141,1.0,1.0,0.0,1.0,-2.6162381172180176,2.6162326335906982,5.498835889738984e-06,2.018610715866089,0.8983734846115112,0.8983734846115112,0.0,131.88125610351562,109.0,41065.52734375,0.0,1610.7523193359375,1.0,279.1983642578125,281.82928466796875,291.8751525878906,294.6169738769531,293.1499938964844,293.1499938964844,279.1499938964844,37923.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406220316886902,1.0,0.0,0.0,3.754618883132935,3.7546441555023193,9.406433605363418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.375,0.0,1667.5091552734375,1895.4371337890625,0.0,3778.09912109375,0.9299010634422302,1.0,0.0,3.0,1.0,0.0
12305160,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3379821777344,0.8663719296455383,0.3804389536380768,0.3448930978775024,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.8396013379096985,0.345323234796524,0.3296692073345184,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.8546832203865051,0.3649733662605285,0.2574236989021301,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.33819580078125,0.7872133255004883,0.2824492454528808,0.270533800125122,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3384704589844,0.7184421420097351,0.2116291373968124,0.9671528935432434,283.3379821777344,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0969543457031,283.3369140625,1.0,0.503009021282196,1.0,1.0,0.0,1.0,-2.6047797203063965,2.604774236679077,5.450603111967212e-06,2.009685039520264,0.887094259262085,0.887094259262085,0.0,127.25164794921876,97.0,40918.27734375,0.0,1574.212158203125,1.0,279.1571044921875,281.79217529296875,291.8427734375,294.5267639160156,293.1499938964844,293.1499938964844,279.45001220703125,38147.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420285820961,1.0,0.0,0.0,3.7128982543945312,3.712923288345337,9.19855040137918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.2451171875,0.0,1620.624267578125,1895.4371337890625,0.0,3790.874267578125,0.9207584261894226,1.0,0.0,3.0,1.0,0.0
12305220,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.8843303322792053,0.3791442215442657,0.3427715897560119,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360717773437,0.8571805357933044,0.345389187335968,0.328918308019638,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721315264701843,0.3637494444847107,0.2559113800525665,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.8043541312217712,0.2820954620838165,0.2694418430328369,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350646972656,0.7316381335258484,0.2105892896652221,0.9591334462165833,283.5362243652344,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390014648437,1.0,0.4934563338756561,1.0,1.0,0.0,1.0,-2.588550329208374,2.588545083999634,5.382267772802152e-06,1.996851921081543,0.8697912096977234,0.8697912096977234,0.0,116.36402893066406,85.0,39455.48046875,0.0,1503.8717041015625,1.0,279.4421081542969,282.034912109375,291.7363586425781,294.2608337402344,293.1499938964844,293.1499938964844,279.75,38210.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237669110298156,1.0,0.0,0.0,3.6297199726104736,3.629744291305542,8.791025720711332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.009765625,0.0,1527.1702880859375,1895.4371337890625,0.0,3623.88037109375,0.9022952318191528,1.0,0.0,3.0,1.0,0.0
12305280,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.8843303322792053,0.3791442215442657,0.3427715897560119,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360717773437,0.8571805357933044,0.345389187335968,0.328918308019638,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721315264701843,0.3637494444847107,0.2559113800525665,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.8043541312217712,0.2820954620838165,0.2694418430328369,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350646972656,0.7316381335258484,0.2105892896652221,0.9591334462165833,283.5362243652344,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390014648437,1.0,0.4934563338756561,1.0,1.0,0.0,1.0,-2.588550329208374,2.588545083999634,5.382267772802152e-06,1.996851921081543,0.8697912096977234,0.8697912096977234,0.0,116.36402893066406,85.0,39455.48046875,0.0,1503.8717041015625,1.0,279.4421081542969,282.034912109375,291.7363586425781,294.2608337402344,293.1499938964844,293.1499938964844,279.75,38210.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237669110298156,1.0,0.0,0.0,3.6297199726104736,3.629744291305542,8.791025720711332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.009765625,0.0,1527.1702880859375,1895.4371337890625,0.0,3623.88037109375,0.9022952318191528,1.0,0.0,3.0,1.0,0.0
12305340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.9133148193359376,0.3794130980968475,0.3422863483428955,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8849815726280212,0.34668630361557,0.3294128775596618,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.899935781955719,0.3639329075813293,0.2554807960987091,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601623535156,0.8288525342941284,0.2828537225723266,0.2694466710090637,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593994140625,0.7526379227638245,0.2105870097875595,0.9557902812957764,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.7639465332031,1.0,0.4841978847980499,1.0,1.0,0.0,1.0,-2.584024429321289,2.584019184112549,5.363032414607005e-06,1.9931457042694087,0.8557128310203552,0.8557128310203552,0.0,103.88907623291016,73.0,38092.9375,0.0,1442.837158203125,1.0,279.7410888671875,282.2996520996094,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903359353542328,1.0,0.0,0.0,3.5502750873565674,3.55029845237732,8.410412419834756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.95361328125,0.0,1440.3172607421875,1895.4371337890625,0.0,3434.8779296875,0.884575605392456,1.0,0.0,3.0,1.0,0.0
12305400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.9133148193359376,0.3794130980968475,0.3422863483428955,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8849815726280212,0.34668630361557,0.3294128775596618,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.899935781955719,0.3639329075813293,0.2554807960987091,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601623535156,0.8288525342941284,0.2828537225723266,0.2694466710090637,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593994140625,0.7526379227638245,0.2105870097875595,0.9557902812957764,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.7639465332031,1.0,0.4841978847980499,1.0,1.0,0.0,1.0,-2.584024429321289,2.584019184112549,5.363032414607005e-06,1.9931457042694087,0.8557128310203552,0.8557128310203552,0.0,103.88907623291016,73.0,38092.9375,0.0,1442.837158203125,1.0,279.7410888671875,282.2996520996094,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903359353542328,1.0,0.0,0.0,3.5502750873565674,3.55029845237732,8.410412419834756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.95361328125,0.0,1440.3172607421875,1895.4371337890625,0.0,3434.8779296875,0.884575605392456,1.0,0.0,3.0,1.0,0.0
12305460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570410251617432,0.3802962303161621,0.3424795567989349,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.926073670387268,0.3486028909683227,0.3305815458297729,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9426379203796388,0.3648476302623749,0.2556277215480804,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8626021146774292,0.284256249666214,0.2701216638088226,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.7839986085891724,0.2112200111150741,0.9555650353431702,283.9866027832031,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897766113281,1.0,0.475417286157608,1.0,1.0,0.0,1.0,-2.5863728523254395,2.586367607116699,5.3724943427369e-06,1.9948128461837769,0.8446511030197144,0.8446511030197144,0.0,90.96974182128906,61.0,36834.296875,0.0,1388.9971923828125,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885418176651001,1.0,0.0,0.0,3.4787521362304688,3.4787747859954834,8.07495837307215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.61083984375,0.0,1364.26806640625,1895.4371337890625,0.0,3267.334228515625,0.8685681223869324,1.0,0.0,3.0,1.0,0.0
12305520,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570410251617432,0.3802962303161621,0.3424795567989349,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.926073670387268,0.3486028909683227,0.3305815458297729,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9426379203796388,0.3648476302623749,0.2556277215480804,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8626021146774292,0.284256249666214,0.2701216638088226,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.7839986085891724,0.2112200111150741,0.9555650353431702,283.9866027832031,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897766113281,1.0,0.475417286157608,1.0,1.0,0.0,1.0,-2.5863728523254395,2.586367607116699,5.3724943427369e-06,1.9948128461837769,0.8446511030197144,0.8446511030197144,0.0,90.96974182128906,61.0,36834.296875,0.0,1388.9971923828125,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885418176651001,1.0,0.0,0.0,3.4787521362304688,3.4787747859954834,8.07495837307215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.61083984375,0.0,1364.26806640625,1895.4371337890625,0.0,3267.334228515625,0.8685681223869324,1.0,0.0,3.0,1.0,0.0
12305580,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9990000128746032,0.38152876496315,0.338740587234497,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9814164638519288,0.3508658707141876,0.3321350812911987,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9931100606918336,0.3661787509918213,0.2561175525188446,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.9125345945358276,0.2860382497310638,0.271219253540039,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.827095627784729,0.2122430801391601,0.9573689103126526,284.2068786621094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098083496094,1.0,0.4670157730579376,1.0,1.0,0.0,1.0,-2.591328382492065,2.591322898864746,5.393298579292605e-06,1.9987329244613647,0.836487889289856,0.836487889289856,0.0,78.34857177734375,79.0,35741.06640625,0.0,1337.910400390625,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632263183594,293.1499938964844,293.1499938964844,280.6499938964844,37582.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702355027198792,1.0,0.0,0.0,3.418208837509156,3.418231010437012,7.796334671184013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.82080078125,0.0,1301.346435546875,1895.4371337890625,0.0,3125.02001953125,0.854955792427063,1.0,0.0,3.0,1.0,0.0
12305640,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9990000128746032,0.38152876496315,0.338740587234497,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9814164638519288,0.3508658707141876,0.3321350812911987,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9931100606918336,0.3661787509918213,0.2561175525188446,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.9125345945358276,0.2860382497310638,0.271219253540039,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.827095627784729,0.2122430801391601,0.9573689103126526,284.2068786621094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098083496094,1.0,0.4670157730579376,1.0,1.0,0.0,1.0,-2.591328382492065,2.591322898864746,5.393298579292605e-06,1.9987329244613647,0.836487889289856,0.836487889289856,0.0,78.34857177734375,79.0,35741.06640625,0.0,1337.910400390625,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632263183594,293.1499938964844,293.1499938964844,280.6499938964844,37582.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702355027198792,1.0,0.0,0.0,3.418208837509156,3.418231010437012,7.796334671184013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.82080078125,0.0,1301.346435546875,1895.4371337890625,0.0,3125.02001953125,0.854955792427063,1.0,0.0,3.0,1.0,0.0
12305700,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.9990000128746032,0.3838042914867401,0.3332594633102417,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.9868749976158142,0.352103441953659,0.3331826627254486,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.997704803943634,0.3672364354133606,0.2566973865032196,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397827148437,0.9192476868629456,0.2869563400745392,0.2720080912113189,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3366394042969,0.8318702578544617,0.2128032743930816,0.959488570690155,284.34210205078125,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1517333984375,284.3560485839844,1.0,0.4663261175155639,1.0,1.0,0.0,1.0,-2.587778329849243,2.587773084640503,5.378416972234845e-06,1.9959375858306885,0.8337178826332092,0.8337178826332092,0.0,77.13272857666016,79.0,34760.10546875,0.0,1329.2371826171875,1.0,280.5914611816406,283.0157165527344,291.6639404296875,293.8256225585937,293.1499938964844,293.1499938964844,280.6499938964844,37418.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608499765396118,1.0,0.0,0.0,3.392016649246216,3.392038345336914,7.67731307860231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.2119140625,0.0,1274.5103759765625,1895.4371337890625,0.0,3036.97705078125,0.8490835428237915,1.0,0.0,3.0,1.0,0.0
12305760,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9990000128746032,0.3858488202095032,0.334133505821228,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.987141728401184,0.3533198535442352,0.3343835175037384,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9976397156715392,0.3679094016551971,0.2573009133338928,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143371582031,0.9195604920387268,0.2879660427570343,0.2729619145393371,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.831977128982544,0.2134563028812408,0.9624021053314208,284.4148254394531,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.16094970703125,284.4179382324219,1.0,0.4677576720714569,1.0,1.0,0.0,1.0,-2.594536542892456,2.5945310592651367,5.40575683771749e-06,2.0007588863372803,0.8309348225593567,0.8309348225593567,0.0,77.51961517333984,97.0,34622.75390625,0.0,1340.19384765625,1.0,280.6396179199219,283.08917236328125,291.68121337890625,293.8808288574219,293.1499938964844,293.1499938964844,280.95001220703125,37248.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562267422676086,1.0,0.0,0.0,3.369986295700073,3.3700079917907715,7.577912697342981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.60986328125,0.0,1252.0081787109375,1895.4371337890625,0.0,2993.622314453125,0.8440477252006531,1.0,0.0,3.0,1.0,0.0
12305820,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.387360155582428,0.3481728434562683,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9767422080039978,0.3558929860591888,0.3368717432022095,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875839948654176,0.3695169985294342,0.2584425806999206,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9071422815322876,0.2900926470756531,0.2750427722930908,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225036859512329,0.2148622125387191,0.9690889716148376,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754303395748138,1.0,1.0,0.0,1.0,-2.6264493465423584,2.626443862915039,5.539258381759282e-06,2.0252223014831543,0.8284689784049988,0.8284689784049988,0.0,81.64036560058594,115.0,33799.9140625,0.0,1400.11474609375,1.0,280.9389343261719,283.3537292480469,291.6687927246094,293.81329345703125,293.1499938964844,293.1499938964844,281.25,36863.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843743622303009,1.0,0.0,0.0,3.3363256454467773,3.3363471031188965,7.427287300743046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.7890625,0.0,1217.295654296875,1895.4371337890625,0.0,2876.711181640625,0.8363158106803894,1.0,0.0,3.0,1.0,0.0
12305880,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.387360155582428,0.3481728434562683,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9767422080039978,0.3558929860591888,0.3368717432022095,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875839948654176,0.3695169985294342,0.2584425806999206,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9071422815322876,0.2900926470756531,0.2750427722930908,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225036859512329,0.2148622125387191,0.9690889716148376,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754303395748138,1.0,1.0,0.0,1.0,-2.6264493465423584,2.626443862915039,5.539258381759282e-06,2.0252223014831543,0.8284689784049988,0.8284689784049988,0.0,81.64036560058594,115.0,33799.9140625,0.0,1400.11474609375,1.0,280.9389343261719,283.3537292480469,291.6687927246094,293.81329345703125,293.1499938964844,293.1499938964844,281.25,36863.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843743622303009,1.0,0.0,0.0,3.3363256454467773,3.3363471031188965,7.427287300743046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.7890625,0.0,1217.295654296875,1895.4371337890625,0.0,2876.711181640625,0.8363158106803894,1.0,0.0,3.0,1.0,0.0
12305940,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625619649887084,0.387259304523468,0.3488282263278961,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9353116154670716,0.3585278987884521,0.3397755026817322,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479479789733888,0.3712888360023498,0.2599725723266601,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698408603668213,0.2922497093677521,0.2775053083896637,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7895922064781189,0.2162702530622482,0.9774646162986756,284.8424987792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450622558594,1.0,0.4862059950828552,1.0,1.0,0.0,1.0,-2.645435333251953,2.645429849624634,5.619997864414472e-06,2.0400404930114746,0.8286876678466797,0.8286876678466797,0.0,93.17574310302734,133.0,32874.3671875,0.0,1477.506103515625,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.74615478515625,293.1499938964844,293.1499938964844,281.54998779296875,36467.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327106237411499,1.0,0.0,0.0,3.317882776260376,3.317903757095337,7.345398671532166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.65380859375,0.0,1197.293212890625,1895.4371337890625,0.0,2773.693115234375,0.8319137096405029,1.0,0.0,3.0,1.0,0.0
12306000,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625619649887084,0.387259304523468,0.3488282263278961,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9353116154670716,0.3585278987884521,0.3397755026817322,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479479789733888,0.3712888360023498,0.2599725723266601,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698408603668213,0.2922497093677521,0.2775053083896637,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7895922064781189,0.2162702530622482,0.9774646162986756,284.8424987792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450622558594,1.0,0.4862059950828552,1.0,1.0,0.0,1.0,-2.645435333251953,2.645429849624634,5.619997864414472e-06,2.0400404930114746,0.8286876678466797,0.8286876678466797,0.0,93.17574310302734,133.0,32874.3671875,0.0,1477.506103515625,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.74615478515625,293.1499938964844,293.1499938964844,281.54998779296875,36467.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327106237411499,1.0,0.0,0.0,3.317882776260376,3.317903757095337,7.345398671532166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.65380859375,0.0,1197.293212890625,1895.4371337890625,0.0,2773.693115234375,0.8319137096405029,1.0,0.0,3.0,1.0,0.0
12306060,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195685386657716,0.3883535265922546,0.3501058220863342,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957105278968811,0.3612193763256073,0.342815488576889,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059349298477172,0.3731855452060699,0.2616539001464844,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376844525337219,0.2944472134113312,0.2800879180431366,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592122554779053,0.2177046090364456,0.9863328337669371,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.498818039894104,1.0,1.0,0.0,1.0,-2.66640853881836,2.666402816772461,5.7093748182524e-06,2.0561716556549072,0.8316431045532227,0.8316431045532227,0.0,107.29388427734376,151.0,32125.578125,0.0,1570.41064453125,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.67877197265625,293.1499938964844,293.1499938964844,281.8500061035156,36072.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82224041223526,1.0,0.0,0.0,3.314307451248169,3.31432843208313,7.329576874326449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.6435546875,0.0,1191.276611328125,1895.4371337890625,0.0,2676.337646484375,0.8307916522026062,1.0,0.0,3.0,1.0,0.0
12306120,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195685386657716,0.3883535265922546,0.3501058220863342,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957105278968811,0.3612193763256073,0.342815488576889,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059349298477172,0.3731855452060699,0.2616539001464844,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376844525337219,0.2944472134113312,0.2800879180431366,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592122554779053,0.2177046090364456,0.9863328337669371,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.498818039894104,1.0,1.0,0.0,1.0,-2.66640853881836,2.666402816772461,5.7093748182524e-06,2.0561716556549072,0.8316431045532227,0.8316431045532227,0.0,107.29388427734376,151.0,32125.578125,0.0,1570.41064453125,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.67877197265625,293.1499938964844,293.1499938964844,281.8500061035156,36072.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82224041223526,1.0,0.0,0.0,3.314307451248169,3.31432843208313,7.329576874326449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.6435546875,0.0,1191.276611328125,1895.4371337890625,0.0,2676.337646484375,0.8307916522026062,1.0,0.0,3.0,1.0,0.0
12306180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8857179284095764,0.3898941278457641,0.3519647419452667,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653491139411926,0.363987386226654,0.3459889590740204,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742626309394836,0.3752080202102661,0.2634716928005218,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115093111991882,0.2967062890529632,0.2827894687652588,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351599335670471,0.2191927582025528,0.9957255125045776,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124886631965637,1.0,1.0,0.0,1.0,-2.68917202949524,2.689166307449341,5.807216894027079e-06,2.073698043823242,0.8372079133987427,0.8372079133987427,0.0,123.06632995605467,169.0,31394.95703125,0.0,1674.91455078125,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812481164932251,1.0,0.0,0.0,3.325345039367676,3.3253660202026367,7.378476993835648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.81201171875,0.0,1198.957763671875,1895.4371337890625,0.0,2586.060791015625,0.8328973054885864,1.0,0.0,3.0,1.0,0.0
