time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8857179284095764,0.3898941278457641,0.3519647419452667,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653491139411926,0.363987386226654,0.3459889590740204,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742626309394836,0.3752080202102661,0.2634716928005218,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115093111991882,0.2967062890529632,0.2827894687652588,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351599335670471,0.2191927582025528,0.9957255125045776,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124886631965637,1.0,1.0,0.0,1.0,-2.68917202949524,2.689166307449341,5.807216894027079e-06,2.073698043823242,0.8372079133987427,0.8372079133987427,0.0,123.06632995605467,169.0,31394.95703125,0.0,1674.91455078125,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812481164932251,1.0,0.0,0.0,3.325345039367676,3.3253660202026367,7.378476993835648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.81201171875,0.0,1198.957763671875,1895.4371337890625,0.0,2586.060791015625,0.8328973054885864,1.0,0.0,3.0,1.0,0.0
12306300,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.8715927004814148,0.3907109498977661,0.3529471457004547,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8525014519691467,0.3653775155544281,0.3475863635540008,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.860745370388031,0.3762351274490356,0.2643938064575195,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.7991768717765808,0.2978402972221374,0.2841523587703705,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7249454855918884,0.2199423909187317,1.0005024671554563,285.38592529296875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.22222900390625,285.3957824707031,1.0,0.5195415616035461,1.0,1.0,0.0,1.0,-2.700758218765259,2.7007524967193604,5.857351879967609e-06,2.0826261043548584,0.8414373397827148,0.8414373397827148,0.0,131.42408752441406,169.0,30710.50390625,0.0,1730.2803955078125,1.0,282.0889587402344,284.2672119140625,291.5747375488281,293.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35491.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805351972579956,1.0,0.0,0.0,3.3357787132263184,3.3357999324798584,7.424852128679049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.83544921875,0.0,1207.3946533203125,1895.4371337890625,0.0,2520.457275390625,0.835078775882721,1.0,0.0,3.0,1.0,0.0
12306360,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.8592057824134827,0.3916202783584595,0.3540640771389007,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.8413055539131165,0.3668237030506134,0.3492663502693176,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8489442467689514,0.3773337006568908,0.2653921246528625,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7879756689071655,0.2990217208862304,0.2855837345123291,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7155846953392029,0.2207315117120742,1.005535364151001,285.4431457519531,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.22808837890625,285.44537353515625,1.0,0.5267001390457153,1.0,1.0,0.0,1.0,-2.713086605072021,2.713080644607544,5.910922482144088e-06,2.092120409011841,0.8453409671783447,0.8453409671783447,0.0,139.91981506347656,157.0,30693.78125,0.0,1787.8565673828125,1.0,282.1387939453125,284.3243713378906,291.5882263183594,293.5468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35325.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030664324760437,1.0,0.0,0.0,3.3500609397888184,3.35008192062378,7.488566780011752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7568359375,0.0,1219.7384033203125,1895.4371337890625,0.0,2499.493896484375,0.8380538821220398,1.0,0.0,3.0,1.0,0.0
12306420,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540096879005432,0.3937046527862549,0.3559954464435577,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372230529785156,0.3698908686637878,0.35225710272789,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442263603210449,0.379748523235321,0.26713627576828,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7838486433029175,0.3015356957912445,0.288066029548645,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.71184903383255,0.2224389910697937,1.0137583017349243,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320048928260803,1.0,1.0,0.0,1.0,-2.73396635055542,2.7339603900909424,6.002304871799424e-06,2.108246088027954,0.8565812706947327,0.8565812706947327,0.0,145.16236877441406,145.0,30152.083984375,0.0,1843.8785400390625,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794460654258728,1.0,0.0,0.0,3.388683795928955,3.388705015182495,7.662233088012727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.76123046875,0.0,1254.1502685546875,1895.4371337890625,0.0,2420.892333984375,0.8463046550750732,1.0,0.0,3.0,1.0,0.0
12306480,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540096879005432,0.3937046527862549,0.3559954464435577,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372230529785156,0.3698908686637878,0.35225710272789,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442263603210449,0.379748523235321,0.26713627576828,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7838486433029175,0.3015356957912445,0.288066029548645,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.71184903383255,0.2224389910697937,1.0137583017349243,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320048928260803,1.0,1.0,0.0,1.0,-2.73396635055542,2.7339603900909424,6.002304871799424e-06,2.108246088027954,0.8565812706947327,0.8565812706947327,0.0,145.16236877441406,145.0,30152.083984375,0.0,1843.8785400390625,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794460654258728,1.0,0.0,0.0,3.388683795928955,3.388705015182495,7.662233088012727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.76123046875,0.0,1254.1502685546875,1895.4371337890625,0.0,2420.892333984375,0.8463046550750732,1.0,0.0,3.0,1.0,0.0
12306540,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601698279380798,0.3961397707462311,0.3579785227775574,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8437846302986145,0.3732318580150604,0.3552119135856628,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504507541656494,0.3824842870235443,0.2688908576965332,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905312180519104,0.3043018877506256,0.2904885709285736,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7174973487854004,0.2243854850530624,1.0216143131256104,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.532839834690094,1.0,1.0,0.0,1.0,-2.754361152648926,2.754354953765869,6.092127932788571e-06,2.123943567276001,0.870598554611206,0.870598554611206,0.0,142.80850219726562,133.0,29603.083984375,0.0,1864.259521484375,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868414521217346,1.0,0.0,0.0,3.439863920211792,3.4398858547210693,7.895431508586626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.505859375,0.0,1301.9752197265625,1895.4371337890625,0.0,2351.77783203125,0.857403576374054,1.0,0.0,3.0,1.0,0.0
12306600,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601698279380798,0.3961397707462311,0.3579785227775574,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8437846302986145,0.3732318580150604,0.3552119135856628,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504507541656494,0.3824842870235443,0.2688908576965332,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905312180519104,0.3043018877506256,0.2904885709285736,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7174973487854004,0.2243854850530624,1.0216143131256104,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.532839834690094,1.0,1.0,0.0,1.0,-2.754361152648926,2.754354953765869,6.092127932788571e-06,2.123943567276001,0.870598554611206,0.870598554611206,0.0,142.80850219726562,133.0,29603.083984375,0.0,1864.259521484375,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868414521217346,1.0,0.0,0.0,3.439863920211792,3.4398858547210693,7.895431508586626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.505859375,0.0,1301.9752197265625,1895.4371337890625,0.0,2351.77783203125,0.857403576374054,1.0,0.0,3.0,1.0,0.0
12306660,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738124966621399,0.398842990398407,0.3600519001483917,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574496507644653,0.3768076002597809,0.3582246899604797,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639501929283142,0.3854838907718658,0.2707107067108154,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041539788246155,0.3072873651981354,0.2929546535015106,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286150455474854,0.2265482693910598,1.0296616554260254,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311329364776611,1.0,1.0,0.0,1.0,-2.775294780731201,2.7752885818481445,6.185008260217728e-06,2.14005184173584,0.8873617053031921,0.8873617053031921,0.0,136.20848083496094,121.0,29050.2734375,0.0,1865.6209716796875,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795413732528687,1.0,0.0,0.0,3.5018310546875,3.5018534660339355,8.18245666778239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.33349609375,0.0,1362.4967041015625,1895.4371337890625,0.0,2286.023193359375,0.8689824938774109,1.0,0.0,3.0,1.0,0.0
12306720,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738124966621399,0.398842990398407,0.3600519001483917,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574496507644653,0.3768076002597809,0.3582246899604797,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639501929283142,0.3854838907718658,0.2707107067108154,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041539788246155,0.3072873651981354,0.2929546535015106,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286150455474854,0.2265482693910598,1.0296616554260254,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311329364776611,1.0,1.0,0.0,1.0,-2.775294780731201,2.7752885818481445,6.185008260217728e-06,2.14005184173584,0.8873617053031921,0.8873617053031921,0.0,136.20848083496094,121.0,29050.2734375,0.0,1865.6209716796875,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795413732528687,1.0,0.0,0.0,3.5018310546875,3.5018534660339355,8.18245666778239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.33349609375,0.0,1362.4967041015625,1895.4371337890625,0.0,2286.023193359375,0.8689824938774109,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8838503956794739,0.4001343548297882,0.3611083328723907,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.8674984574317932,0.3786799311637878,0.3598420023918152,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.8739185333251953,0.3870090544223785,0.27167409658432,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.813615083694458,0.3088591396808624,0.2942804396152496,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.7365072965621948,0.2277016639709472,1.034021258354187,286.1363525390625,284.95001220703125,296.3765563964844,288.52313232421875,296.3780212402344,297.27398681640625,286.1386108398437,1.0,0.5295137166976929,1.0,1.0,0.0,1.0,-2.786500930786133,2.786494731903076,6.2350873122341e-06,2.148707151412964,0.896658718585968,0.896658718585968,0.0,131.53794860839844,121.0,28870.640625,0.0,1860.9217529296875,1.0,283.1336669921875,285.0865478515625,291.5179748535156,293.3704833984375,293.1499938964844,293.1499938964844,283.1499938964844,33978.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797883152961731,1.0,0.0,0.0,3.5241315364837646,3.52415418624878,8.287004220619565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.455078125,0.0,1382.9896240234375,1895.4371337890625,0.0,2288.239990234375,0.8753606081008911,1.0,0.0,3.0,1.0,0.0
12306840,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8929535150527954,0.4010032117366791,0.3618138432502746,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8766945004463196,0.3800825476646423,0.3610511124134063,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8830184936523438,0.3881075978279114,0.272365540266037,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8217111229896545,0.3100367486476898,0.2952694892883301,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7436870336532593,0.2285645008087158,1.03725266456604,286.1435241699219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1431579589844,1.0,0.5279203057289124,1.0,1.0,0.0,1.0,-2.794707059860229,2.794700860977173,6.271884558373131e-06,2.155043601989746,0.9038590788841248,0.9038590788841248,0.0,127.47386932373048,109.0,28879.99609375,0.0,1854.375,1.0,283.14678955078125,285.0920715332031,291.5251770019531,293.4008483886719,293.1499938964844,293.1499938964844,283.04998779296875,33858.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782278299331665,1.0,0.0,0.0,3.548958301544189,3.548980951309204,8.40417499148316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.88134765625,0.0,1408.0526123046875,1895.4371337890625,0.0,2310.619873046875,0.8827900886535645,1.0,0.0,3.0,1.0,0.0
12306900,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.9038249254226683,0.4015643298625946,0.3623437583446502,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.8878169059753418,0.3813790082931518,0.3622245788574219,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8939724564552307,0.3890126049518585,0.2729812264442444,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.8312105536460876,0.3111234307289123,0.2962243258953094,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.7524272203445435,0.2293494641780853,1.040310978889465,286.07672119140625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2786865234375,286.0718688964844,1.0,0.5258547067642212,1.0,1.0,0.0,1.0,-2.8023221492767334,2.8023157119750977,6.306177056103479e-06,2.1609461307525635,0.9107312560081482,0.9107312560081482,0.0,122.80300903320312,109.0,29106.482421875,0.0,1843.95556640625,1.0,283.0668640136719,285.0135498046875,291.5478515625,293.47637939453125,293.1499938964844,293.1499938964844,283.04998779296875,34078.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895048260688782,1.0,0.0,0.0,3.5902278423309326,3.590250968933105,8.60076966091583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5107421875,0.0,1453.5372314453125,1895.4371337890625,0.0,2375.88330078125,0.8904947638511658,1.0,0.0,3.0,1.0,0.0
12306960,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9157583713531494,0.4017409384250641,0.3624665439128876,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8994107246398926,0.3823992311954498,0.3631064891815185,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.9053532481193542,0.3895949423313141,0.2733421921730041,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8410874605178833,0.3119685649871826,0.2969297170639038,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.7616666555404663,0.2299329936504364,1.0424224138259888,286.0397033691406,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0376281738281,1.0,0.5234571099281311,1.0,1.0,0.0,1.0,-2.8073530197143555,2.807346820831299,6.328878498607082e-06,2.1648433208465576,0.9176093339920044,0.9176093339920044,0.0,118.1439208984375,97.0,29117.66796875,0.0,1829.5040283203125,1.0,283.05255126953125,284.9765930175781,291.5342712402344,293.46026611328125,293.1499938964844,293.1499938964844,282.75,34185.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951164245605469,1.0,0.0,0.0,3.6231653690338135,3.623188972473145,8.759304819250247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.0810546875,0.0,1490.0380859375,1895.4371337890625,0.0,2426.8623046875,0.8979700803756714,1.0,0.0,3.0,1.0,0.0
12307020,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419959783554076,0.4006269872188568,0.3615531325340271,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257454872131348,0.3833607137203216,0.3639837801456451,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317075610160828,0.3895167112350464,0.2733045518398285,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624881505966187,0.3127165734767914,0.2975669503211975,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815741300582886,0.2303060442209243,1.0435713529586792,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176550149917603,1.0,1.0,0.0,1.0,-2.8094229698181152,2.8094167709350586,6.338278581097256e-06,2.166468620300293,0.9266038537025452,0.9266038537025452,0.0,108.9462432861328,85.0,29681.056640625,0.0,1788.6578369140625,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150163292884827,1.0,0.0,0.0,3.6786880493164062,3.678711891174317,9.029822081174644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.4912109375,0.0,1554.2816162109375,1895.4371337890625,0.0,2609.463134765625,0.9106582999229432,1.0,0.0,3.0,1.0,0.0
12307080,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419959783554076,0.4006269872188568,0.3615531325340271,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257454872131348,0.3833607137203216,0.3639837801456451,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317075610160828,0.3895167112350464,0.2733045518398285,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624881505966187,0.3127165734767914,0.2975669503211975,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815741300582886,0.2303060442209243,1.0435713529586792,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176550149917603,1.0,1.0,0.0,1.0,-2.8094229698181152,2.8094167709350586,6.338278581097256e-06,2.166468620300293,0.9266038537025452,0.9266038537025452,0.0,108.9462432861328,85.0,29681.056640625,0.0,1788.6578369140625,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150163292884827,1.0,0.0,0.0,3.6786880493164062,3.678711891174317,9.029822081174644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.4912109375,0.0,1554.2816162109375,1895.4371337890625,0.0,2609.463134765625,0.9106582999229432,1.0,0.0,3.0,1.0,0.0
12307140,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9689491987228394,0.3983049690723419,0.3593632578849792,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559089541435242,0.3832938075065613,0.3637779057025909,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605160355567932,0.3883085250854492,0.2723708748817444,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873267769813538,0.3125350773334503,0.2972354888916015,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.803957998752594,0.2298313230276107,1.0406328439712524,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104661583900452,1.0,1.0,0.0,1.0,-2.801499128341675,2.801492929458618,6.302421297732508e-06,2.160287380218506,0.9318692088127136,0.9318692088127136,0.0,99.74080657958984,103.0,30146.18359375,0.0,1732.4937744140625,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299878835678101,1.0,0.0,0.0,3.720160961151123,3.720185279846192,9.234570939042896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.96142578125,0.0,1604.326904296875,1895.4371337890625,0.0,2748.3330078125,0.9202227592468262,1.0,0.0,3.0,1.0,0.0
12307200,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9689491987228394,0.3983049690723419,0.3593632578849792,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559089541435242,0.3832938075065613,0.3637779057025909,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605160355567932,0.3883085250854492,0.2723708748817444,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873267769813538,0.3125350773334503,0.2972354888916015,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.803957998752594,0.2298313230276107,1.0406328439712524,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104661583900452,1.0,1.0,0.0,1.0,-2.801499128341675,2.801492929458618,6.302421297732508e-06,2.160287380218506,0.9318692088127136,0.9318692088127136,0.0,99.74080657958984,103.0,30146.18359375,0.0,1732.4937744140625,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299878835678101,1.0,0.0,0.0,3.720160961151123,3.720185279846192,9.234570939042896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.96142578125,0.0,1604.326904296875,1895.4371337890625,0.0,2748.3330078125,0.9202227592468262,1.0,0.0,3.0,1.0,0.0
12307260,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9578708410263062,0.3953901529312134,0.3569714426994324,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460907578468324,0.3826064169406891,0.363368809223175,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498597383499146,0.3864683806896209,0.2712678611278534,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.878688395023346,0.3117754757404327,0.2967498898506164,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7955999374389648,0.2287864983081817,1.0370526313781738,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113831758499146,1.0,1.0,0.0,1.0,-2.791919231414795,2.7919130325317383,6.258981102291728e-06,2.1527109146118164,0.933638870716095,0.933638870716095,0.0,102.04195404052734,121.0,30617.40234375,0.0,1728.94775390625,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398285508155823,1.0,0.0,0.0,3.747870683670044,3.747895479202272,9.372650993100252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.056640625,0.0,1639.2591552734375,1895.4371337890625,0.0,2840.11328125,0.9266946911811828,1.0,0.0,3.0,1.0,0.0
12307320,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9578708410263062,0.3953901529312134,0.3569714426994324,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460907578468324,0.3826064169406891,0.363368809223175,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498597383499146,0.3864683806896209,0.2712678611278534,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.878688395023346,0.3117754757404327,0.2967498898506164,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7955999374389648,0.2287864983081817,1.0370526313781738,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113831758499146,1.0,1.0,0.0,1.0,-2.791919231414795,2.7919130325317383,6.258981102291728e-06,2.1527109146118164,0.933638870716095,0.933638870716095,0.0,102.04195404052734,121.0,30617.40234375,0.0,1728.94775390625,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398285508155823,1.0,0.0,0.0,3.747870683670044,3.747895479202272,9.372650993100252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.056640625,0.0,1639.2591552734375,1895.4371337890625,0.0,2840.11328125,0.9266946911811828,1.0,0.0,3.0,1.0,0.0
12307380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9243327379226683,0.3922805786132812,0.3545930087566376,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141901731491088,0.3815903663635254,0.3628621101379394,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9169158339500428,0.3843341171741485,0.2701102197170257,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528867959976196,0.3106900155544281,0.2961766719818115,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7711156606674194,0.2273834347724914,1.032941460609436,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163044333457947,1.0,1.0,0.0,1.0,-2.781430959701538,2.781424760818481,6.211682375578675e-06,2.144456386566162,0.9325996041297911,0.9325996041297911,0.0,111.34402465820312,139.0,31256.7265625,0.0,1757.2459716796875,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479353785514832,1.0,0.0,0.0,3.763147830963135,3.763172864913941,9.449217373003194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.3544921875,0.0,1659.73974609375,1895.4371337890625,0.0,2915.936767578125,0.9303480982780457,1.0,0.0,3.0,1.0,0.0
12307440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9243327379226683,0.3922805786132812,0.3545930087566376,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141901731491088,0.3815903663635254,0.3628621101379394,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9169158339500428,0.3843341171741485,0.2701102197170257,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528867959976196,0.3106900155544281,0.2961766719818115,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7711156606674194,0.2273834347724914,1.032941460609436,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163044333457947,1.0,1.0,0.0,1.0,-2.781430959701538,2.781424760818481,6.211682375578675e-06,2.144456386566162,0.9325996041297911,0.9325996041297911,0.0,111.34402465820312,139.0,31256.7265625,0.0,1757.2459716796875,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479353785514832,1.0,0.0,0.0,3.763147830963135,3.763172864913941,9.449217373003194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.3544921875,0.0,1659.73974609375,1895.4371337890625,0.0,2915.936767578125,0.9303480982780457,1.0,0.0,3.0,1.0,0.0
12307500,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9059103727340698,0.3906766176223755,0.3534618318080902,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8977547883987427,0.3810015320777893,0.3626147806644439,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8997364044189453,0.3831999897956848,0.2695498466491699,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8390982151031494,0.3100667595863342,0.2958898246288299,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7578659057617188,0.2265926152467727,1.0308021306991575,284.8479919433594,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883544921875,284.8374328613281,1.0,0.5197161436080933,1.0,1.0,0.0,1.0,-2.7761855125427246,2.776179313659668,6.188095994730247e-06,2.140329122543335,0.9303233027458192,0.9303233027458192,0.0,117.50328826904295,139.0,31928.197265625,0.0,1778.4459228515625,1.0,281.5985107421875,283.6440124511719,291.3988952636719,293.5816345214844,293.1499938964844,293.1499938964844,281.54998779296875,35788.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547150492668152,1.0,0.0,0.0,3.766404390335083,3.766429662704468,9.465579751122276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.48388671875,0.0,1664.938720703125,1895.4371337890625,0.0,2979.450927734375,0.93116295337677,1.0,0.0,3.0,1.0,0.0
12307560,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8889384865760803,0.3889770805835724,0.3522052764892578,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8818181753158569,0.3803195655345917,0.3622666597366333,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8833246231079102,0.3819780945777893,0.268911063671112,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8254615664482117,0.3093576431274414,0.2955183088779449,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7448928356170654,0.225719079375267,1.028327465057373,284.7831726074219,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.78057861328125,1.0,0.5235179662704468,1.0,1.0,0.0,1.0,-2.770069360733032,2.770063161849976,6.160692009871127e-06,2.135535478591919,0.9285168647766112,0.9285168647766112,0.0,124.4795379638672,157.0,31868.8984375,0.0,1802.088623046875,1.0,281.5569763183594,283.5830078125,291.3562927246094,293.4862976074219,293.1499938964844,293.1499938964844,281.25,35937.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562507629394531,1.0,0.0,0.0,3.766359329223633,3.76638436317444,9.465351809012644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.55810546875,0.0,1666.0391845703125,1895.4371337890625,0.0,2993.84765625,0.9312834143638612,1.0,0.0,3.0,1.0,0.0
12307620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.8582370281219482,0.3854834735393524,0.3497190773487091,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.853086531162262,0.3788300156593323,0.3615403175354004,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.8537145853042603,0.3794363737106323,0.2676384449005127,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.7989960312843323,0.3078179657459259,0.2947403788566589,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.564208984375,0.7215949296951294,0.2238465696573257,1.0231356620788574,284.5632019042969,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.56085205078125,1.0,0.5319482088088989,1.0,1.0,0.0,1.0,-2.757505416870117,2.75749945640564,6.104584372224053e-06,2.125685930252075,0.9215652942657472,0.9215652942657472,0.0,139.87973022460938,175.0,32543.947265625,0.0,1855.3372802734373,1.0,281.2573547363281,283.3315124511719,291.328125,293.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,36260.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649486303329468,1.0,0.0,0.0,3.757614850997925,3.7576401233673096,9.421451636626444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.4345703125,0.0,1658.226806640625,1895.4371337890625,0.0,3075.423583984375,0.9295312762260436,1.0,0.0,3.0,1.0,0.0
12307680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.8582370281219482,0.3854834735393524,0.3497190773487091,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.853086531162262,0.3788300156593323,0.3615403175354004,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.8537145853042603,0.3794363737106323,0.2676384449005127,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.7989960312843323,0.3078179657459259,0.2947403788566589,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.564208984375,0.7215949296951294,0.2238465696573257,1.0231356620788574,284.5632019042969,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.56085205078125,1.0,0.5319482088088989,1.0,1.0,0.0,1.0,-2.757505416870117,2.75749945640564,6.104584372224053e-06,2.125685930252075,0.9215652942657472,0.9215652942657472,0.0,139.87973022460938,175.0,32543.947265625,0.0,1855.3372802734373,1.0,281.2573547363281,283.3315124511719,291.328125,293.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,36260.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649486303329468,1.0,0.0,0.0,3.757614850997925,3.7576401233673096,9.421451636626444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.4345703125,0.0,1658.226806640625,1895.4371337890625,0.0,3075.423583984375,0.9295312762260436,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37310791015625,0.8396368622779846,0.3828955888748169,0.3479397296905517,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731384277344,0.8357226848602295,0.3776571154594421,0.360979676246643,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731384277344,0.8358182907104492,0.3775276839733124,0.2667159140110016,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.7813591957092285,0.3066182732582092,0.2941440939903259,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752746582031,0.7057541012763977,0.2224171161651611,1.0192229747772217,284.3729248046875,284.95001220703125,295.7421875,288.2784729003906,295.7437744140625,297.1396789550781,284.36749267578125,1.0,0.5383241772651672,1.0,1.0,0.0,1.0,-2.748167037963867,2.7481610774993896,6.063077307771891e-06,2.1183793544769287,0.9144190549850464,0.9144190549850464,0.0,151.6036834716797,175.0,33321.5703125,0.0,1895.882568359375,1.0,280.97216796875,283.1081848144531,291.3297119140625,293.5687255859375,293.1499938964844,293.1499938964844,280.95001220703125,36513.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738251328468323,1.0,0.0,0.0,3.743890047073364,3.74391508102417,9.352753522762214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.48681640625,0.0,1644.096923828125,1895.4371337890625,0.0,3158.68896484375,0.9266030788421632,1.0,0.0,3.0,1.0,0.0
12307800,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.8326108455657959,0.381851315498352,0.3471559882164001,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.82914799451828,0.3771750628948211,0.3607046902179718,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8290389180183411,0.3767505288124084,0.2663024067878723,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.7745974063873291,0.3061219751834869,0.2938610315322876,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.6992201209068298,0.2218217849731445,1.0174686908721924,284.3490905761719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.3467712402344,1.0,0.5409833192825317,1.0,1.0,0.0,1.0,-2.7439486980438232,2.7439427375793457,6.044360816304106e-06,2.11507248878479,0.9118101000785828,0.9118101000785828,0.0,156.581787109375,163.0,33260.453125,0.0,1912.61572265625,1.0,280.9574279785156,283.0879821777344,291.3016052246094,293.5143127441406,293.1499938964844,293.1499938964844,280.6499938964844,36590.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742884993553162,1.0,0.0,0.0,3.73663592338562,3.736660957336426,9.31654426494788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.75732421875,0.0,1636.2322998046875,1895.4371337890625,0.0,3163.03466796875,0.9250431060791016,1.0,0.0,3.0,1.0,0.0
12307860,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234297633171082,0.3781222999095917,0.3440602719783783,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212770819664001,0.3753918707370758,0.3592845797538757,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.820481538772583,0.3739531636238098,0.2645456194877624,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.136474609375,0.7663922905921936,0.3043110966682434,0.2924086451530456,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905854344367981,0.2196967601776123,1.0091360807418823,284.1361083984375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.5411564111709595,1.0,1.0,0.0,1.0,-2.7246580123901367,2.724652051925659,5.959428108326392e-06,2.100087404251098,0.8992313742637634,0.8992313742637634,0.0,161.74795532226562,151.0,33881.171875,0.0,1906.6785888671875,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883655309677124,1.0,0.0,0.0,3.702536582946777,3.702561378479004,9.147281048171862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.80810546875,0.0,1599.583984375,1895.4371337890625,0.0,3250.826416015625,0.9176413416862488,1.0,0.0,3.0,1.0,0.0
12307920,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234297633171082,0.3781222999095917,0.3440602719783783,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212770819664001,0.3753918707370758,0.3592845797538757,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.820481538772583,0.3739531636238098,0.2645456194877624,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.136474609375,0.7663922905921936,0.3043110966682434,0.2924086451530456,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905854344367981,0.2196967601776123,1.0091360807418823,284.1361083984375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.5411564111709595,1.0,1.0,0.0,1.0,-2.7246580123901367,2.724652051925659,5.959428108326392e-06,2.100087404251098,0.8992313742637634,0.8992313742637634,0.0,161.74795532226562,151.0,33881.171875,0.0,1906.6785888671875,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883655309677124,1.0,0.0,0.0,3.702536582946777,3.702561378479004,9.147281048171862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.80810546875,0.0,1599.583984375,1895.4371337890625,0.0,3250.826416015625,0.9176413416862488,1.0,0.0,3.0,1.0,0.0
12307980,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224589228630066,0.3743952810764313,0.3406823873519897,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215780258178711,0.3735670149326324,0.3575254082679748,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201000690460205,0.3711327910423279,0.2625518441200256,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663887143135071,0.3024750649929046,0.290631890296936,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896883845329285,0.2175725102424621,0.9993664622306824,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367724299430847,1.0,1.0,0.0,1.0,-2.7022147178649902,2.702208995819092,5.8612645261746366e-06,2.082602262496948,0.8838683366775513,0.8838683366775513,0.0,159.5709686279297,139.0,34429.5078125,0.0,1862.0687255859373,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.5281066894531,293.1499938964844,293.1499938964844,280.6499938964844,37338.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922823667526245,1.0,0.0,0.0,3.653823375701904,3.6538476943969727,8.908167501431308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.82470703125,0.0,1547.4500732421875,1895.4371337890625,0.0,3331.545166015625,0.9070215821266174,1.0,0.0,3.0,1.0,0.0
12308040,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224589228630066,0.3743952810764313,0.3406823873519897,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215780258178711,0.3735670149326324,0.3575254082679748,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201000690460205,0.3711327910423279,0.2625518441200256,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663887143135071,0.3024750649929046,0.290631890296936,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896883845329285,0.2175725102424621,0.9993664622306824,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367724299430847,1.0,1.0,0.0,1.0,-2.7022147178649902,2.702208995819092,5.8612645261746366e-06,2.082602262496948,0.8838683366775513,0.8838683366775513,0.0,159.5709686279297,139.0,34429.5078125,0.0,1862.0687255859373,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.5281066894531,293.1499938964844,293.1499938964844,280.6499938964844,37338.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922823667526245,1.0,0.0,0.0,3.653823375701904,3.6538476943969727,8.908167501431308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.82470703125,0.0,1547.4500732421875,1895.4371337890625,0.0,3331.545166015625,0.9070215821266174,1.0,0.0,3.0,1.0,0.0
