time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308100,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8242482542991638,0.3731706738471985,0.3391501605510711,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8239468932151794,0.3730847239494324,0.356721967458725,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8221490383148193,0.3702212870121002,0.2616331577301025,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.7685982584953308,0.3019154071807861,0.289796769618988,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.6913438439369202,0.216790571808815,0.994623839855194,284.04656982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0931701660156,284.0550231933594,1.0,0.5335270166397095,1.0,1.0,0.0,1.0,-2.6915953159332275,2.69158935546875,5.814934866066324e-06,2.074249744415283,0.8789796233177185,0.8789796233177185,0.0,156.65428161621094,139.0,33353.19140625,0.0,1832.5306396484373,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.2635498046875,293.1499938964844,293.1499938964844,280.6499938964844,37350.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880852460861206,1.0,0.0,0.0,3.6277589797973633,3.627783060073853,8.781528890722257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.5361328125,0.0,1518.6097412109375,1895.4371337890625,0.0,3224.5693359375,0.9012848734855652,1.0,0.0,3.0,1.0,0.0
12308160,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8282382488250732,0.3725669085979461,0.3382430970668793,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8283786177635193,0.3730903565883636,0.3563807010650635,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8263033032417297,0.3698445558547973,0.2611042559146881,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.7729156017303467,0.3017724156379699,0.289341539144516,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.6950076222419739,0.2163583487272262,0.9912739396095276,284.09228515625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.093505859375,1.0,0.5299856066703796,1.0,1.0,0.0,1.0,-2.684880256652832,2.6848745346069336,5.785637767985463e-06,2.0689213275909424,0.873759388923645,0.873759388923645,0.0,152.51185607910156,127.0,33067.765625,0.0,1803.4451904296875,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.2393493652344,293.1499938964844,293.1499938964844,280.95001220703125,37337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716115951538086,1.0,0.0,0.0,3.603090524673462,3.603114366531372,8.662507298140554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.8076171875,0.0,1491.481689453125,1895.4371337890625,0.0,3137.927490234375,0.8957488536834717,1.0,0.0,3.0,1.0,0.0
12308220,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407652974128723,0.3723193705081939,0.3373730778694153,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417277932167053,0.3739921450614929,0.3565594851970672,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8390659093856812,0.3700118064880371,0.2607211172580719,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861980199813843,0.3022708892822265,0.2891723215579986,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066597938537598,0.2162093669176101,0.987662434577942,284.2829284667969,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224853157997131,1.0,1.0,0.0,1.0,-2.679037570953369,2.679031610488892,5.760080057370942e-06,2.0642249584198,0.8664152026176453,0.8664152026176453,0.0,142.18350219726562,115.0,31800.822265625,0.0,1747.5418701171875,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847356915473938,1.0,0.0,0.0,3.557863712310791,3.557887077331543,8.44640567265742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.97265625,0.0,1441.7379150390625,1895.4371337890625,0.0,2910.521728515625,0.8855917453765869,1.0,0.0,3.0,1.0,0.0
12308280,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407652974128723,0.3723193705081939,0.3373730778694153,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417277932167053,0.3739921450614929,0.3565594851970672,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8390659093856812,0.3700118064880371,0.2607211172580719,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861980199813843,0.3022708892822265,0.2891723215579986,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066597938537598,0.2162093669176101,0.987662434577942,284.2829284667969,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224853157997131,1.0,1.0,0.0,1.0,-2.679037570953369,2.679031610488892,5.760080057370942e-06,2.0642249584198,0.8664152026176453,0.8664152026176453,0.0,142.18350219726562,115.0,31800.822265625,0.0,1747.5418701171875,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847356915473938,1.0,0.0,0.0,3.557863712310791,3.557887077331543,8.44640567265742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.97265625,0.0,1441.7379150390625,1895.4371337890625,0.0,2910.521728515625,0.8855917453765869,1.0,0.0,3.0,1.0,0.0
12308340,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586819171905518,0.372787207365036,0.3372174501419067,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.860581636428833,0.3756445348262787,0.3574981391429901,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.857197642326355,0.3709200918674469,0.2609004378318786,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046698570251465,0.3034472465515136,0.2896785736083984,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.722072422504425,0.216716393828392,0.9870891571044922,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148880481719971,1.0,1.0,0.0,1.0,-2.6801083087921143,2.6801023483276367,5.764488832937786e-06,2.064955472946167,0.861663281917572,0.861663281917572,0.0,130.48684692382812,103.0,30617.400390625,0.0,1695.684814453125,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258346915245056,1.0,0.0,0.0,3.521146774291992,3.521169662475586,8.272971854239586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.13330078125,0.0,1401.410888671875,1895.4371337890625,0.0,2709.705810546875,0.8772675395011902,1.0,0.0,3.0,1.0,0.0
12308400,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586819171905518,0.372787207365036,0.3372174501419067,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.860581636428833,0.3756445348262787,0.3574981391429901,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.857197642326355,0.3709200918674469,0.2609004378318786,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046698570251465,0.3034472465515136,0.2896785736083984,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.722072422504425,0.216716393828392,0.9870891571044922,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148880481719971,1.0,1.0,0.0,1.0,-2.6801083087921143,2.6801023483276367,5.764488832937786e-06,2.064955472946167,0.861663281917572,0.861663281917572,0.0,130.48684692382812,103.0,30617.400390625,0.0,1695.684814453125,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258346915245056,1.0,0.0,0.0,3.521146774291992,3.521169662475586,8.272971854239586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.13330078125,0.0,1401.410888671875,1895.4371337890625,0.0,2709.705810546875,0.8772675395011902,1.0,0.0,3.0,1.0,0.0
12308460,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824842572212219,0.3736778497695923,0.3374581336975097,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.885473370552063,0.3777588009834289,0.3588953018188476,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812671899795532,0.3722745776176452,0.2614070177078247,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266636729240417,0.3050439059734344,0.2906006574630737,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406765818595886,0.2176375836133957,0.98846435546875,284.6693115234375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074183940887451,1.0,1.0,0.0,1.0,-2.685442447662353,2.685436487197876,5.787382178823464e-06,2.0690293312072754,0.8594865798950195,0.8594865798950195,0.0,118.26792907714844,91.0,29545.21484375,-0.0,1647.5294189453125,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073304295539856,1.0,0.0,0.0,3.494937896728516,3.4949605464935303,8.150274766194343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.388671875,0.0,1372.2532958984375,1895.4371337890625,0.0,2538.63134765625,0.8712358474731445,1.0,0.0,3.0,1.0,0.0
12308520,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824842572212219,0.3736778497695923,0.3374581336975097,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.885473370552063,0.3777588009834289,0.3588953018188476,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812671899795532,0.3722745776176452,0.2614070177078247,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266636729240417,0.3050439059734344,0.2906006574630737,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406765818595886,0.2176375836133957,0.98846435546875,284.6693115234375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074183940887451,1.0,1.0,0.0,1.0,-2.685442447662353,2.685436487197876,5.787382178823464e-06,2.0690293312072754,0.8594865798950195,0.8594865798950195,0.0,118.26792907714844,91.0,29545.21484375,-0.0,1647.5294189453125,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073304295539856,1.0,0.0,0.0,3.494937896728516,3.4949605464935303,8.150274766194343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.388671875,0.0,1372.2532958984375,1895.4371337890625,0.0,2538.63134765625,0.8712358474731445,1.0,0.0,3.0,1.0,0.0
12308580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141634702682496,0.3749162256717682,0.3380113840103149,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9187554717063904,0.3802319169044494,0.3606365919113159,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9131990075111388,0.3739883005619049,0.2621645629405975,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541049361228943,0.3069606721401214,0.2918306887149811,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654442191123962,0.2188598066568374,0.9912328720092772,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001623034477234,1.0,1.0,0.0,1.0,-2.6939122676849365,2.693906545639038,5.8239475038135424e-06,2.075555324554444,0.8599929809570312,0.8599929809570312,0.0,105.84414672851562,79.0,28593.412109375,-0.0,1602.706298828125,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914341688156128,1.0,0.0,0.0,3.48060154914856,3.480623960494995,8.083545708359452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.41259765625,0.0,1355.3162841796875,1895.4371337890625,0.0,2393.382080078125,0.8678143620491028,1.0,0.0,3.0,1.0,0.0
12308640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141634702682496,0.3749162256717682,0.3380113840103149,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9187554717063904,0.3802319169044494,0.3606365919113159,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9131990075111388,0.3739883005619049,0.2621645629405975,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541049361228943,0.3069606721401214,0.2918306887149811,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654442191123962,0.2188598066568374,0.9912328720092772,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001623034477234,1.0,1.0,0.0,1.0,-2.6939122676849365,2.693906545639038,5.8239475038135424e-06,2.075555324554444,0.8599929809570312,0.8599929809570312,0.0,105.84414672851562,79.0,28593.412109375,-0.0,1602.706298828125,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914341688156128,1.0,0.0,0.0,3.48060154914856,3.480623960494995,8.083545708359452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.41259765625,0.0,1355.3162841796875,1895.4371337890625,0.0,2393.382080078125,0.8678143620491028,1.0,0.0,3.0,1.0,0.0
12308700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9353402853012084,0.3756176233291626,0.3383379578590393,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.940659999847412,0.3815598785877228,0.3615807294845581,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9345754981040956,0.3749377727508545,0.2625961601734161,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8713915944099426,0.3080000579357147,0.2925134003162384,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7810818552970886,0.2195459455251693,0.9929398894309998,285.00848388671875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.0181579589844,1.0,0.4966144859790802,1.0,1.0,0.0,1.0,-2.698828935623169,2.6988229751586914,5.845253781444626e-06,2.0793569087982178,0.8617367744445801,0.8617367744445801,0.0,99.6444320678711,79.0,27801.666015625,-0.0,1581.20849609375,1.0,282.0936889648437,283.9833984375,290.980712890625,292.7165832519531,293.1499938964844,293.1499938964844,282.1499938964844,36181.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815756797790527,1.0,0.0,0.0,3.477845430374145,3.477867841720581,8.070749117905507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.0419921875,0.0,1351.23388671875,1895.4371337890625,0.0,2304.298828125,0.8671066164970398,1.0,0.0,3.0,1.0,0.0
12308760,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9594722986221312,0.3764295876026153,0.3388156294822693,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9648693799972534,0.3829874694347381,0.362651377916336,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9589696526527404,0.3759927451610565,0.2631299495697021,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.892387330532074,0.3091253340244293,0.2933017015457153,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7998684644699097,0.2203051000833511,0.995044767856598,285.0610046386719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624694824219,1.0,0.493147611618042,1.0,1.0,0.0,1.0,-2.704806566238404,2.704800605773926,5.871207122254418e-06,2.083977460861206,0.8630483150482178,0.8630483150482178,0.0,93.35911560058594,97.0,27682.4296875,-0.0,1560.7357177734375,1.0,282.1405029296875,284.0390625,290.99908447265625,292.77349853515625,293.1499938964844,293.1499938964844,282.45001220703125,36031.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771824598312378,1.0,0.0,0.0,3.478649854660034,3.4786722660064697,8.074483162090473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.5244140625,0.0,1350.97998046875,1895.4371337890625,0.0,2264.88037109375,0.8671261668205261,1.0,0.0,3.0,1.0,0.0
12308820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9663383364677428,0.3782351315021515,0.3403037786483764,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724833369255066,0.3860253989696502,0.3653793036937713,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662725329399108,0.3782860040664673,0.2646268606185913,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996915817260742,0.3115266561508178,0.2954472601413727,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062681555747986,0.2219413965940475,1.0018844604492188,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.27325439453125,1.0,0.4957681894302368,1.0,1.0,0.0,1.0,-2.722461700439453,2.722455739974976,5.948108992015477e-06,2.097583055496216,0.8690242171287537,0.8690242171287537,0.0,92.53034210205078,115.0,26969.9140625,-0.0,1582.0308837890625,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640277743339539,1.0,0.0,0.0,3.489596128463745,3.4896185398101807,8.125379054035875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.03125,0.0,1359.6593017578125,1895.4371337890625,0.0,2147.99267578125,0.8692956566810608,1.0,0.0,3.0,1.0,0.0
12308880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9663383364677428,0.3782351315021515,0.3403037786483764,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724833369255066,0.3860253989696502,0.3653793036937713,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662725329399108,0.3782860040664673,0.2646268606185913,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996915817260742,0.3115266561508178,0.2954472601413727,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062681555747986,0.2219413965940475,1.0018844604492188,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.27325439453125,1.0,0.4957681894302368,1.0,1.0,0.0,1.0,-2.722461700439453,2.722455739974976,5.948108992015477e-06,2.097583055496216,0.8690242171287537,0.8690242171287537,0.0,92.53034210205078,115.0,26969.9140625,-0.0,1582.0308837890625,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640277743339539,1.0,0.0,0.0,3.489596128463745,3.4896185398101807,8.125379054035875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.03125,0.0,1359.6593017578125,1895.4371337890625,0.0,2147.99267578125,0.8692956566810608,1.0,0.0,3.0,1.0,0.0
12308940,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467507600784302,0.3803443312644958,0.3423409163951874,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545677900314332,0.3893384933471679,0.3686633706092834,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.94711571931839,0.3808623254299164,0.2665400803089142,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829811811447144,0.3141454458236694,0.2980959415435791,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7912886142730713,0.2237279713153839,1.010825753211975,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036531686782837,1.0,1.0,0.0,1.0,-2.745079755783081,2.7450737953186035,6.047547685739119e-06,2.115100860595703,0.8781140446662903,0.8781140446662903,0.0,99.27792358398438,133.0,26359.681640625,-0.0,1646.213134765625,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.653076171875,293.1499938964844,293.1499938964844,283.04998779296875,35328.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752680778503418,1.0,0.0,0.0,3.513945341110229,3.513967752456665,8.239166504608875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.466796875,0.0,1382.16455078125,1895.4371337890625,0.0,2048.688232421875,0.8744468092918396,1.0,0.0,3.0,1.0,0.0
12309000,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467507600784302,0.3803443312644958,0.3423409163951874,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545677900314332,0.3893384933471679,0.3686633706092834,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.94711571931839,0.3808623254299164,0.2665400803089142,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829811811447144,0.3141454458236694,0.2980959415435791,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7912886142730713,0.2237279713153839,1.010825753211975,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036531686782837,1.0,1.0,0.0,1.0,-2.745079755783081,2.7450737953186035,6.047547685739119e-06,2.115100860595703,0.8781140446662903,0.8781140446662903,0.0,99.27792358398438,133.0,26359.681640625,-0.0,1646.213134765625,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.653076171875,293.1499938964844,293.1499938964844,283.04998779296875,35328.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752680778503418,1.0,0.0,0.0,3.513945341110229,3.513967752456665,8.239166504608875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.466796875,0.0,1382.16455078125,1895.4371337890625,0.0,2048.688232421875,0.8744468092918396,1.0,0.0,3.0,1.0,0.0
12309060,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154984951019288,0.3826794326305389,0.3447617888450622,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244660139083862,0.3928638696670532,0.3723323345184326,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162702560424804,0.3836543262004852,0.2687406241893768,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583797812461853,0.3169296681880951,0.3010834157466888,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689712047576904,0.2256202548742294,1.0211005210876465,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147526860237122,1.0,1.0,0.0,1.0,-2.7709789276123047,2.770972728729248,6.162482804938918e-06,2.135188102722168,0.8901063203811646,0.8901063203811646,0.0,110.51335144042967,151.0,25777.41015625,-0.0,1737.520751953125,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428087592124939,1.0,0.0,0.0,3.550777196884156,3.550800085067749,8.41279188534827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.1943359375,0.0,1418.2445068359375,1895.4371337890625,0.0,1963.56689453125,0.8804124593734741,1.0,0.0,3.0,1.0,0.0
12309120,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154984951019288,0.3826794326305389,0.3447617888450622,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244660139083862,0.3928638696670532,0.3723323345184326,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162702560424804,0.3836543262004852,0.2687406241893768,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583797812461853,0.3169296681880951,0.3010834157466888,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689712047576904,0.2256202548742294,1.0211005210876465,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147526860237122,1.0,1.0,0.0,1.0,-2.7709789276123047,2.770972728729248,6.162482804938918e-06,2.135188102722168,0.8901063203811646,0.8901063203811646,0.0,110.51335144042967,151.0,25777.41015625,-0.0,1737.520751953125,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428087592124939,1.0,0.0,0.0,3.550777196884156,3.550800085067749,8.41279188534827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.1943359375,0.0,1418.2445068359375,1895.4371337890625,0.0,1963.56689453125,0.8804124593734741,1.0,0.0,3.0,1.0,0.0
12309180,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8854987621307373,0.3844388425350189,0.3470254838466644,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941702842712402,0.3960291743278503,0.3759711682796478,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8865962624549866,0.3860161900520324,0.2708877027034759,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.833709180355072,0.3194037973880768,0.3040582239627838,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.7464169263839722,0.2272538840770721,1.0313832759857178,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5275959968566895,1.0,1.0,0.0,1.0,-2.7965896129608154,2.796583414077759,6.277377906371839e-06,2.155132293701172,0.901966154575348,0.901966154575348,0.0,124.89991760253906,169.0,25594.958984375,-0.0,1845.04248046875,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744735062122345,1.0,0.0,0.0,3.575072288513184,3.5750951766967773,8.528309081157204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.42578125,0.0,1440.1419677734375,1895.4371337890625,0.0,1980.078369140625,0.8890828490257263,1.0,0.0,3.0,1.0,0.0
12309240,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8854987621307373,0.3844388425350189,0.3470254838466644,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941702842712402,0.3960291743278503,0.3759711682796478,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8865962624549866,0.3860161900520324,0.2708877027034759,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.833709180355072,0.3194037973880768,0.3040582239627838,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.7464169263839722,0.2272538840770721,1.0313832759857178,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5275959968566895,1.0,1.0,0.0,1.0,-2.7965896129608154,2.796583414077759,6.277377906371839e-06,2.155132293701172,0.901966154575348,0.901966154575348,0.0,124.89991760253906,169.0,25594.958984375,-0.0,1845.04248046875,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744735062122345,1.0,0.0,0.0,3.575072288513184,3.5750951766967773,8.528309081157204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.42578125,0.0,1440.1419677734375,1895.4371337890625,0.0,1980.078369140625,0.8890828490257263,1.0,0.0,3.0,1.0,0.0
12309300,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8712289333343506,0.3848060071468353,0.3478525876998901,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8802128434181213,0.3972452282905578,0.3775781691074371,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8725537657737732,0.38677778840065,0.2717757225036621,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.821880578994751,0.3203255832195282,0.3053674101829529,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7357696294784546,0.2278116792440414,1.035853385925293,285.7289733886719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.5342810153961182,1.0,1.0,0.0,1.0,-2.807532548904419,2.807526111602783,6.326878519757884e-06,2.163693189620972,0.9065821170806884,0.9065821170806884,0.0,133.0643768310547,169.0,25818.18359375,-0.0,1901.2177734375,1.0,283.066650390625,284.7860412597656,290.9922790527344,292.71405029296875,293.1499938964844,293.1499938964844,283.04998779296875,34656.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523633241653442,1.0,0.0,0.0,3.605777740478516,3.605801105499268,8.67543406002369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.28515625,0.0,1474.5914306640625,1895.4371337890625,0.0,2045.931884765625,0.8943977355957031,1.0,0.0,3.0,1.0,0.0
12309360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8573917150497437,0.3848015964031219,0.3483069837093353,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.8666598200798035,0.3981738090515136,0.3789023160934448,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589659929275513,0.3872157335281372,0.2724240124225616,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8099087476730347,0.3209931850433349,0.3064352869987488,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7253798246383667,0.2281499952077865,1.0393956899642944,285.6980895996094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69659423828125,1.0,0.5409463047981262,1.0,1.0,0.0,1.0,-2.8159942626953125,2.8159878253936768,6.36532513453858e-06,2.170329332351685,0.911244809627533,0.911244809627533,0.0,141.82530212402344,187.0,25831.3359375,-0.0,1956.69775390625,1.0,283.0525207519531,284.7562561035156,290.983154296875,292.7034912109375,293.1499938964844,293.1499938964844,282.75,34733.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585864663124084,1.0,0.0,0.0,3.628720760345459,3.62874436378479,8.786185503595334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.9267578125,0.0,1500.2017822265625,1895.4371337890625,0.0,2100.18603515625,0.8996092081069946,1.0,0.0,3.0,1.0,0.0
12309420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8320277333259583,0.3833679854869842,0.3481355607509613,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8419077396392822,0.3989107608795166,0.3806751072406769,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341473937034607,0.3868445456027984,0.2729924619197845,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.7855741381645203,0.3213457465171814,0.3078072667121887,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511108398437,0.7042108178138733,0.2279876619577407,1.0434101819992063,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538747906684875,1.0,1.0,0.0,1.0,-2.8250880241394043,2.825081586837769,6.407000910257921e-06,2.177565336227417,0.9159212708473206,0.9159212708473206,0.0,160.65464782714844,175.0,26414.623046875,-0.0,2062.02783203125,1.0,282.75830078125,284.4853820800781,290.9870910644531,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808994054794312,1.0,0.0,0.0,3.665555238723755,3.665579080581665,8.965465099208814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.20751953125,0.0,1543.308837890625,1895.4371337890625,0.0,2298.21923828125,0.9080626368522644,1.0,0.0,3.0,1.0,0.0
12309480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8320277333259583,0.3833679854869842,0.3481355607509613,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8419077396392822,0.3989107608795166,0.3806751072406769,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341473937034607,0.3868445456027984,0.2729924619197845,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.7855741381645203,0.3213457465171814,0.3078072667121887,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511108398437,0.7042108178138733,0.2279876619577407,1.0434101819992063,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538747906684875,1.0,1.0,0.0,1.0,-2.8250880241394043,2.825081586837769,6.407000910257921e-06,2.177565336227417,0.9159212708473206,0.9159212708473206,0.0,160.65464782714844,175.0,26414.623046875,-0.0,2062.02783203125,1.0,282.75830078125,284.4853820800781,290.9870910644531,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808994054794312,1.0,0.0,0.0,3.665555238723755,3.665579080581665,8.965465099208814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.20751953125,0.0,1543.308837890625,1895.4371337890625,0.0,2298.21923828125,0.9080626368522644,1.0,0.0,3.0,1.0,0.0
12309540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220993876457214,0.3808033466339111,0.3463157713413238,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.83329176902771,0.398616760969162,0.3808944821357727,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249250054359436,0.3853686451911926,0.272340714931488,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.776623010635376,0.3207616508007049,0.3077368140220642,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953763365745544,0.2269629538059234,1.0410528182983398,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.5568836331367493,1.0,1.0,0.0,1.0,-2.8194775581359863,2.8194711208343506,6.381970706570428e-06,2.173420190811157,0.9169905781745912,0.9169905781745912,0.0,167.90931701660156,163.0,26881.39453125,-0.0,2087.67822265625,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981776595115662,1.0,0.0,0.0,3.689577102661133,3.689601421356201,9.083358918360318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.81689453125,0.0,1572.9595947265625,1895.4371337890625,0.0,2454.775634765625,0.9136797189712524,1.0,0.0,3.0,1.0,0.0
12309600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220993876457214,0.3808033466339111,0.3463157713413238,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.83329176902771,0.398616760969162,0.3808944821357727,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249250054359436,0.3853686451911926,0.272340714931488,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.776623010635376,0.3207616508007049,0.3077368140220642,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953763365745544,0.2269629538059234,1.0410528182983398,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.5568836331367493,1.0,1.0,0.0,1.0,-2.8194775581359863,2.8194711208343506,6.381970706570428e-06,2.173420190811157,0.9169905781745912,0.9169905781745912,0.0,167.90931701660156,163.0,26881.39453125,-0.0,2087.67822265625,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981776595115662,1.0,0.0,0.0,3.689577102661133,3.689601421356201,9.083358918360318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.81689453125,0.0,1572.9595947265625,1895.4371337890625,0.0,2454.775634765625,0.9136797189712524,1.0,0.0,3.0,1.0,0.0
12309660,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202788233757019,0.3779025673866272,0.3437662422657013,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329406976699829,0.3978677690029144,0.3802661895751953,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237921595573425,0.3834501504898071,0.2710594832897186,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759482264518738,0.3197520673274994,0.3068579733371734,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.693989098072052,0.2255132347345352,1.0349173545837402,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5545456409454346,1.0,1.0,0.0,1.0,-2.805693387985229,2.8056869506835938,6.31978718956816e-06,2.1628243923187256,0.9149711728096008,0.9149711728096008,0.0,167.32937622070312,151.0,27429.40234375,-0.0,2062.21240234375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097096681594849,1.0,0.0,0.0,3.7007782459259033,3.700802564620972,9.138594236901554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.05712890625,0.0,1588.287109375,1895.4371337890625,0.0,2560.519775390625,0.9164236187934875,1.0,0.0,3.0,1.0,0.0
12309720,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202788233757019,0.3779025673866272,0.3437662422657013,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329406976699829,0.3978677690029144,0.3802661895751953,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237921595573425,0.3834501504898071,0.2710594832897186,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759482264518738,0.3197520673274994,0.3068579733371734,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.693989098072052,0.2255132347345352,1.0349173545837402,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5545456409454346,1.0,1.0,0.0,1.0,-2.805693387985229,2.8056869506835938,6.31978718956816e-06,2.1628243923187256,0.9149711728096008,0.9149711728096008,0.0,167.32937622070312,151.0,27429.40234375,-0.0,2062.21240234375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097096681594849,1.0,0.0,0.0,3.7007782459259033,3.700802564620972,9.138594236901554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.05712890625,0.0,1588.287109375,1895.4371337890625,0.0,2560.519775390625,0.9164236187934875,1.0,0.0,3.0,1.0,0.0
12309780,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233535885810852,0.3749511539936065,0.3409749865531921,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375080823898315,0.3969571888446808,0.3792670369148254,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275050520896912,0.3814057409763336,0.269528180360794,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802035212516785,0.3185900151729584,0.3056171536445617,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970718502998352,0.2239028811454773,1.027010440826416,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5489848852157593,1.0,1.0,0.0,1.0,-2.788305759429932,2.788299560546875,6.241659775696462e-06,2.149402379989624,0.9100505113601683,0.9100505113601683,0.0,162.13058471679688,139.0,28007.78515625,-0.0,2009.1558837890625,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818922758102417,1.0,0.0,0.0,3.6995418071746826,3.69956636428833,9.132489253715904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.08349609375,0.0,1589.4306640625,1895.4371337890625,0.0,2645.592041015625,0.9163737893104552,1.0,0.0,3.0,1.0,0.0
12309840,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233535885810852,0.3749511539936065,0.3409749865531921,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375080823898315,0.3969571888446808,0.3792670369148254,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275050520896912,0.3814057409763336,0.269528180360794,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802035212516785,0.3185900151729584,0.3056171536445617,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970718502998352,0.2239028811454773,1.027010440826416,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5489848852157593,1.0,1.0,0.0,1.0,-2.788305759429932,2.788299560546875,6.241659775696462e-06,2.149402379989624,0.9100505113601683,0.9100505113601683,0.0,162.13058471679688,139.0,28007.78515625,-0.0,2009.1558837890625,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818922758102417,1.0,0.0,0.0,3.6995418071746826,3.69956636428833,9.132489253715904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.08349609375,0.0,1589.4306640625,1895.4371337890625,0.0,2645.592041015625,0.9163737893104552,1.0,0.0,3.0,1.0,0.0
12309900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262892961502075,0.3734683394432068,0.3395677506923675,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8412376046180725,0.3964692652225494,0.3787140250205993,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8307582139968872,0.3803625404834747,0.2687341868877411,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.7837729454040527,0.3179813623428345,0.3049416542053222,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6999077200889587,0.2230738848447799,1.0227688550949097,284.5591735839844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.545432448387146,1.0,1.0,0.0,1.0,-2.7790868282318115,2.779080629348755,6.200415555213112e-06,2.142277717590332,0.9058933854103088,0.9058933854103088,0.0,158.38934326171875,139.0,28674.248046875,-0.0,1976.6029052734373,1.0,281.6001281738281,283.4751281738281,290.8613586425781,292.84234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36244.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259546160697937,1.0,0.0,0.0,3.694295644760132,3.6943202018737793,9.106606739806012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.63427734375,0.0,1584.8612060546875,1895.4371337890625,0.0,2710.8203125,0.9152891039848328,1.0,0.0,3.0,1.0,0.0
