time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309960,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.8297375440597534,0.3719331920146942,0.3380299210548401,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.8455665111541748,0.3959249854087829,0.3780442476272583,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345584273338318,0.3792649507522583,0.2678509950637817,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879194021224976,0.3173257708549499,0.3041685819625854,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.7032442688941956,0.2222089171409607,1.0181728601455688,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942626953125,1.0,0.5414847135543823,1.0,1.0,0.0,1.0,-2.768920660018921,2.7689144611358643,6.15509679846582e-06,2.1344234943389893,0.902203381061554,0.902203381061554,0.0,154.22714233398438,127.0,28629.052734375,-0.0,1940.7640380859373,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.749267578125,293.1499938964844,293.1499938964844,281.25,36403.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276941776275635,1.0,0.0,0.0,3.685481786727905,3.6855063438415527,9.063205652637408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.00048828125,0.0,1576.0546875,1895.4371337890625,0.0,2726.9912109375,0.9134598970413208,1.0,0.0,3.0,1.0,0.0
12310020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388082981109619,0.3688693344593048,0.334978312253952,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566291332244873,0.3948034048080444,0.3766682147979736,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.844402551651001,0.3770579695701599,0.266075849533081,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984490990638733,0.3159933984279632,0.3025867938995361,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.711790919303894,0.2204760462045669,1.0088263750076294,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327834486961365,1.0,1.0,0.0,1.0,-2.748333215713501,2.7483272552490234,6.063811724743573e-06,2.118508100509644,0.8915951251983643,0.8915951251983643,0.0,144.76060485839844,115.0,29292.96875,-0.0,1864.0723876953125,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370383381843567,1.0,0.0,0.0,3.6581509113311768,3.658174991607666,8.929281420932966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.54443359375,0.0,1547.964599609375,1895.4371337890625,0.0,2814.05712890625,0.9075918197631836,1.0,0.0,3.0,1.0,0.0
12310080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388082981109619,0.3688693344593048,0.334978312253952,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566291332244873,0.3948034048080444,0.3766682147979736,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.844402551651001,0.3770579695701599,0.266075849533081,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984490990638733,0.3159933984279632,0.3025867938995361,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.711790919303894,0.2204760462045669,1.0088263750076294,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327834486961365,1.0,1.0,0.0,1.0,-2.748333215713501,2.7483272552490234,6.063811724743573e-06,2.118508100509644,0.8915951251983643,0.8915951251983643,0.0,144.76060485839844,115.0,29292.96875,-0.0,1864.0723876953125,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370383381843567,1.0,0.0,0.0,3.6581509113311768,3.658174991607666,8.929281420932966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.54443359375,0.0,1547.964599609375,1895.4371337890625,0.0,2814.05712890625,0.9075918197631836,1.0,0.0,3.0,1.0,0.0
12310140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532501459121704,0.3675973415374756,0.3329039514064789,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732828497886658,0.3949984312057495,0.3759961724281311,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596494197845459,0.3763484954833984,0.2649117410182953,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137155771255493,0.3157680928707123,0.3015829920768738,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238618731498718,0.2195963859558105,1.0015060901641846,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415283203125,1.0,0.5236392021179199,1.0,1.0,0.0,1.0,-2.7336173057556152,2.7336113452911377,5.99867598793935e-06,2.1069891452789307,0.8860756158828735,0.8860756158828735,0.0,133.53439331054688,103.0,28001.462890625,-0.0,1789.1337890625,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145060539245605,1.0,0.0,0.0,3.629802703857422,3.629826545715332,8.791425898380112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.60400390625,0.0,1516.32373046875,1895.4371337890625,0.0,2604.749755859375,0.9012828469276428,1.0,0.0,3.0,1.0,0.0
12310200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532501459121704,0.3675973415374756,0.3329039514064789,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732828497886658,0.3949984312057495,0.3759961724281311,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596494197845459,0.3763484954833984,0.2649117410182953,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137155771255493,0.3157680928707123,0.3015829920768738,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238618731498718,0.2195963859558105,1.0015060901641846,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415283203125,1.0,0.5236392021179199,1.0,1.0,0.0,1.0,-2.7336173057556152,2.7336113452911377,5.99867598793935e-06,2.1069891452789307,0.8860756158828735,0.8860756158828735,0.0,133.53439331054688,103.0,28001.462890625,-0.0,1789.1337890625,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145060539245605,1.0,0.0,0.0,3.629802703857422,3.629826545715332,8.791425898380112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.60400390625,0.0,1516.32373046875,1895.4371337890625,0.0,2604.749755859375,0.9012828469276428,1.0,0.0,3.0,1.0,0.0
12310260,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760771155357361,0.3678328096866607,0.3323790431022644,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983310461044312,0.3964925110340118,0.3766513466835022,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833187818527222,0.377091109752655,0.2648505270481109,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.8347707986831665,0.3167265057563782,0.301748663187027,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416163086891174,0.219725489616394,0.9987201690673828,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149102210998535,1.0,1.0,0.0,1.0,-2.7305424213409424,2.730536460876465,5.985069492453476e-06,2.104562759399414,0.8820626735687256,0.8820626735687256,0.0,120.80883026123048,91.0,26827.3359375,-0.0,1725.2557373046875,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36641.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866387963294983,1.0,0.0,0.0,3.605912208557129,3.60593581199646,8.676080369696137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.03125,0.0,1489.4140625,1895.4371337890625,0.0,2349.94580078125,0.8958780169487,1.0,0.0,3.0,1.0,0.0
12310320,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760771155357361,0.3678328096866607,0.3323790431022644,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983310461044312,0.3964925110340118,0.3766513466835022,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833187818527222,0.377091109752655,0.2648505270481109,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.8347707986831665,0.3167265057563782,0.301748663187027,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416163086891174,0.219725489616394,0.9987201690673828,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149102210998535,1.0,1.0,0.0,1.0,-2.7305424213409424,2.730536460876465,5.985069492453476e-06,2.104562759399414,0.8820626735687256,0.8820626735687256,0.0,120.80883026123048,91.0,26827.3359375,-0.0,1725.2557373046875,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36641.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866387963294983,1.0,0.0,0.0,3.605912208557129,3.60593581199646,8.676080369696137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.03125,0.0,1489.4140625,1895.4371337890625,0.0,2349.94580078125,0.8958780169487,1.0,0.0,3.0,1.0,0.0
12310380,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076942801475524,0.3687920272350311,0.3326019644737243,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346556067466736,0.3986766934394836,0.3780415952205658,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164387583732604,0.3786210715770721,0.2654092609882355,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635250329971313,0.3183794617652893,0.3026382327079773,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666884064674377,0.220495730638504,0.9990440011024476,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067557692527771,1.0,1.0,0.0,1.0,-2.734605550765991,2.7345995903015137,6.002959707984701e-06,2.1077253818511963,0.8790391683578491,0.8790391683578491,0.0,107.68627166748048,79.0,25791.75,-0.0,1670.126953125,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622054219245911,1.0,0.0,0.0,3.585585832595825,3.585609436035156,8.578543315707066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.10791015625,0.0,1466.6234130859375,1895.4371337890625,0.0,2131.9443359375,0.8912760019302368,1.0,0.0,3.0,1.0,0.0
12310440,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076942801475524,0.3687920272350311,0.3326019644737243,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346556067466736,0.3986766934394836,0.3780415952205658,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164387583732604,0.3786210715770721,0.2654092609882355,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635250329971313,0.3183794617652893,0.3026382327079773,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666884064674377,0.220495730638504,0.9990440011024476,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067557692527771,1.0,1.0,0.0,1.0,-2.734605550765991,2.7345995903015137,6.002959707984701e-06,2.1077253818511963,0.8790391683578491,0.8790391683578491,0.0,107.68627166748048,79.0,25791.75,-0.0,1670.126953125,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622054219245911,1.0,0.0,0.0,3.585585832595825,3.585609436035156,8.578543315707066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.10791015625,0.0,1466.6234130859375,1895.4371337890625,0.0,2131.9443359375,0.8912760019302368,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9291302561759948,0.3694131076335907,0.3328309655189514,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9567970633506776,0.3999135196208954,0.3788723349571228,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.938693344593048,0.3795477449893951,0.2658024728298187,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8818620443344116,0.3193583488464355,0.3032321035861969,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827560305595398,0.2210318744182586,0.999923050403595,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5028753876686096,1.0,1.0,0.0,1.0,-2.738120079040528,2.73811411857605,6.018481144565158e-06,2.1104724407196045,0.8785706758499146,0.8785706758499146,0.0,101.1689910888672,79.0,24952.2890625,-0.0,1644.8690185546875,1.0,282.39666748046875,284.0438842773437,290.5433959960937,292.1034545898437,293.1499938964844,293.1499938964844,282.45001220703125,36458.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489657402038574,1.0,0.0,0.0,3.57700514793396,3.577028512954712,8.537533062735747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.09619140625,0.0,1456.8245849609375,1895.4371337890625,0.0,2016.510009765625,0.8893475532531738,1.0,0.0,3.0,1.0,0.0
12310560,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9544838070869446,0.3701593279838562,0.3332351446151733,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9798183441162108,0.4012661278247833,0.3798575401306152,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9636286497116088,0.380601018667221,0.2663218975067138,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9040194153785706,0.3204486966133117,0.3039675652980804,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8021457195281982,0.2216735780239105,1.0013868808746338,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126342773437,1.0,0.4991419315338135,1.0,1.0,0.0,1.0,-2.7430553436279297,2.743049144744873,6.040288553776918e-06,2.1143198013305664,0.877307116985321,0.877307116985321,0.0,94.59899139404295,97.0,24809.125,-0.0,1621.36181640625,1.0,282.44146728515625,284.0989990234375,290.5689392089844,292.1647033691406,293.1499938964844,293.1499938964844,282.75,36405.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421870231628418,1.0,0.0,0.0,3.570128917694092,3.570152282714844,8.504740662829136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.26513671875,0.0,1449.0748291015625,1895.4371337890625,0.0,1958.2486572265625,0.8877360224723816,1.0,0.0,3.0,1.0,0.0
12310620,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.962900936603546,0.3719221949577331,0.3346506357192993,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875881671905518,0.4042248129844665,0.3824773728847503,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720854759216307,0.3829779922962188,0.2678494453430176,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131888151168824,0.3228644430637359,0.3060886561870575,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094400763511658,0.2231731414794922,1.007410764694214,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013562440872192,1.0,1.0,0.0,1.0,-2.759519577026367,2.7595136165618896,6.113135441410122e-06,2.127065896987915,0.8775342106819153,0.8775342106819153,0.0,93.373046875,115.0,24095.23046875,-0.0,1639.6607666015625,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257063984870911,1.0,0.0,0.0,3.561198234558105,3.5612213611602783,8.462245091322984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.0791015625,0.0,1438.2454833984375,1895.4371337890625,0.0,1819.2254638671875,0.8856199979782104,1.0,0.0,3.0,1.0,0.0
12310680,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.962900936603546,0.3719221949577331,0.3346506357192993,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875881671905518,0.4042248129844665,0.3824773728847503,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720854759216307,0.3829779922962188,0.2678494453430176,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131888151168824,0.3228644430637359,0.3060886561870575,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094400763511658,0.2231731414794922,1.007410764694214,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013562440872192,1.0,1.0,0.0,1.0,-2.759519577026367,2.7595136165618896,6.113135441410122e-06,2.127065896987915,0.8775342106819153,0.8775342106819153,0.0,93.373046875,115.0,24095.23046875,-0.0,1639.6607666015625,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257063984870911,1.0,0.0,0.0,3.561198234558105,3.5612213611602783,8.462245091322984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.0791015625,0.0,1438.2454833984375,1895.4371337890625,0.0,1819.2254638671875,0.8856199979782104,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435904026031494,0.3739800155162811,0.3366396129131317,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719747304916382,0.407450407743454,0.3856746554374695,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541438817977904,0.3856397569179535,0.2698175609111786,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961043953895569,0.3255179524421692,0.3087591230869293,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948035001754761,0.2248796671628952,1.0159015655517578,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089551210403442,1.0,1.0,0.0,1.0,-2.781527280807495,2.7815210819244385,6.211354957486037e-06,2.1441798210144043,0.8796030282974243,0.8796030282974243,0.0,99.87548828125,133.0,23421.26953125,-0.0,1703.02197265625,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123409509658813,1.0,0.0,0.0,3.559917688369751,3.559940814971924,8.456160571768123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.08544921875,0.0,1435.3994140625,1895.4371337890625,0.0,1709.473388671875,0.8831875920295715,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435904026031494,0.3739800155162811,0.3366396129131317,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719747304916382,0.407450407743454,0.3856746554374695,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541438817977904,0.3856397569179535,0.2698175609111786,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961043953895569,0.3255179524421692,0.3087591230869293,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948035001754761,0.2248796671628952,1.0159015655517578,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089551210403442,1.0,1.0,0.0,1.0,-2.781527280807495,2.7815210819244385,6.211354957486037e-06,2.1441798210144043,0.8796030282974243,0.8796030282974243,0.0,99.87548828125,133.0,23421.26953125,-0.0,1703.02197265625,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123409509658813,1.0,0.0,0.0,3.559917688369751,3.559940814971924,8.456160571768123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.08544921875,0.0,1435.3994140625,1895.4371337890625,0.0,1709.473388671875,0.8831875920295715,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9106081128120422,0.3754913806915283,0.3385698795318603,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.941606879234314,0.410295695066452,0.388907790184021,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216558933258056,0.3878776431083679,0.2717962265014648,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692547678947449,0.3278683423995971,0.3115060329437256,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709662318229675,0.2263784408569336,1.0250006914138794,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.519695520401001,1.0,1.0,0.0,1.0,-2.804350614547729,2.804344415664673,6.31422653896152e-06,2.162012815475464,0.8804818391799927,0.8804818391799927,0.0,111.3287582397461,151.0,23172.76953125,-0.0,1792.2578125,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125651240348816,1.0,0.0,0.0,3.542675733566284,3.542698621749878,8.374446451853146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.7646484375,0.0,1413.99169921875,1895.4371337890625,0.0,1711.29052734375,0.877652108669281,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9106081128120422,0.3754913806915283,0.3385698795318603,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.941606879234314,0.410295695066452,0.388907790184021,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216558933258056,0.3878776431083679,0.2717962265014648,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692547678947449,0.3278683423995971,0.3115060329437256,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709662318229675,0.2263784408569336,1.0250006914138794,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.519695520401001,1.0,1.0,0.0,1.0,-2.804350614547729,2.804344415664673,6.31422653896152e-06,2.162012815475464,0.8804818391799927,0.8804818391799927,0.0,111.3287582397461,151.0,23172.76953125,-0.0,1792.2578125,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125651240348816,1.0,0.0,0.0,3.542675733566284,3.542698621749878,8.374446451853146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.7646484375,0.0,1413.99169921875,1895.4371337890625,0.0,1711.29052734375,0.877652108669281,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786267042160034,0.3761045038700104,0.3398488759994507,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062685370445251,0.4124225974082947,0.3916392624378204,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887631893157959,0.3893338739871979,0.2733592689037323,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415262699127197,0.3296082615852356,0.313852846622467,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462732791900635,0.2273925095796585,1.0327742099761963,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318847894668579,1.0,1.0,0.0,1.0,-2.823217391967773,2.8232109546661377,6.400009169738041e-06,2.1768031120300293,0.8796650171279907,0.8796650171279907,0.0,126.2306137084961,169.0,23102.73828125,-0.0,1893.2396240234373,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200969457626343,1.0,0.0,0.0,3.506727695465088,3.5067503452301025,8.205355470636277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.4951171875,0.0,1371.814697265625,1895.4371337890625,0.0,1772.819091796875,0.8685894012451172,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786267042160034,0.3761045038700104,0.3398488759994507,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062685370445251,0.4124225974082947,0.3916392624378204,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887631893157959,0.3893338739871979,0.2733592689037323,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415262699127197,0.3296082615852356,0.313852846622467,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462732791900635,0.2273925095796585,1.0327742099761963,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318847894668579,1.0,1.0,0.0,1.0,-2.823217391967773,2.8232109546661377,6.400009169738041e-06,2.1768031120300293,0.8796650171279907,0.8796650171279907,0.0,126.2306137084961,169.0,23102.73828125,-0.0,1893.2396240234373,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200969457626343,1.0,0.0,0.0,3.506727695465088,3.5067503452301025,8.205355470636277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.4951171875,0.0,1371.814697265625,1895.4371337890625,0.0,1772.819091796875,0.8685894012451172,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8639267086982727,0.3761865496635437,0.340273767709732,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912397623062134,0.413282185792923,0.3928152024745941,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740155696868896,0.3898473978042602,0.2739892303943634,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8289343118667603,0.3302976191043854,0.314864844083786,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.735094428062439,0.227742537856102,1.036042094230652,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5381982922554016,1.0,1.0,0.0,1.0,-2.8310441970825195,2.831037759780884,6.435775958379963e-06,2.182943344116211,0.8788652420043945,0.8788652420043945,0.0,134.50714111328125,169.0,23047.06640625,-0.0,1945.627685546875,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,34397.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232456803321838,1.0,0.0,0.0,3.476673126220703,3.4766950607299805,8.065309202720528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.61767578125,0.0,1337.32958984375,1895.4371337890625,0.0,1798.8084716796875,0.863951563835144,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8505539298057556,0.3761839866638183,0.3406205475330353,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8773823976516724,0.4140523374080658,0.3939083516597748,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605178594589233,0.3902720510959625,0.2745568454265594,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8171923756599426,0.3309054672718048,0.3158030211925506,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.724772572517395,0.2280165255069732,1.0389938354492188,285.5662841796875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.5664367675781,1.0,0.5445654392242432,1.0,1.0,0.0,1.0,-2.838133811950684,2.838127374649048,6.468262199632591e-06,2.188506364822388,0.8777486085891724,0.8777486085891724,0.0,143.1220245361328,187.0,23001.56640625,-0.0,1998.7352294921875,1.0,283.1499938964844,284.738525390625,290.54400634765625,292.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,34151.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254077792167664,1.0,0.0,0.0,3.459427118301392,3.459449052810669,7.985491947692935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.2763671875,0.0,1318.1962890625,1895.4371337890625,0.0,1816.7430419921875,0.856892466545105,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276928067207336,0.3760423064231872,0.3411822915077209,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534958362579346,0.4154263138771057,0.3959338366985321,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374917507171631,0.3909672200679779,0.2755789160728454,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.794919490814209,0.3319684267044067,0.3175340592861175,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052457332611084,0.2284168601036071,1.0442463159561155,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5755920410156,1.0,0.5572963356971741,1.0,1.0,0.0,1.0,-2.8508670330047607,2.850860357284546,6.526820925500942e-06,2.198500871658325,0.874871551990509,0.874871551990509,0.0,160.94871520996094,175.0,22880.0234375,-0.0,2106.212646484375,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269720435142517,1.0,0.0,0.0,3.4032859802246094,3.4033071994781494,7.728410196250479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.751953125,0.0,1256.7720947265625,1895.4371337890625,0.0,1829.7625732421875,0.8431459069252014,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276928067207336,0.3760423064231872,0.3411822915077209,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534958362579346,0.4154263138771057,0.3959338366985321,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374917507171631,0.3909672200679779,0.2755789160728454,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.794919490814209,0.3319684267044067,0.3175340592861175,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052457332611084,0.2284168601036071,1.0442463159561155,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5755920410156,1.0,0.5572963356971741,1.0,1.0,0.0,1.0,-2.8508670330047607,2.850860357284546,6.526820925500942e-06,2.198500871658325,0.874871551990509,0.874871551990509,0.0,160.94871520996094,175.0,22880.0234375,-0.0,2106.212646484375,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269720435142517,1.0,0.0,0.0,3.4032859802246094,3.4033071994781494,7.728410196250479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.751953125,0.0,1256.7720947265625,1895.4371337890625,0.0,1829.7625732421875,0.8431459069252014,1.0,0.0,3.0,1.0,0.0
12311340,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213319182395935,0.3758310377597809,0.3412013947963714,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476511836051941,0.4166700839996338,0.3973381519317627,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315680027008057,0.3915625214576721,0.2761599421501159,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891280055046082,0.3329183459281921,0.3186596035957336,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996506452560425,0.2287130206823349,1.0466572046279907,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609149932861328,1.0,1.0,0.0,1.0,-2.857534170150757,2.857527732849121,6.557868346135365e-06,2.203860282897949,0.871059775352478,0.871059775352478,0.0,166.6780242919922,163.0,22717.103515625,-0.0,2145.291748046875,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258783578872681,1.0,0.0,0.0,3.3402724266052246,3.3402931690216064,7.444870107065071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.5400390625,0.0,1190.4788818359375,1895.4371337890625,0.0,1820.6553955078125,0.8278179168701172,1.0,0.0,3.0,1.0,0.0
12311400,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213319182395935,0.3758310377597809,0.3412013947963714,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476511836051941,0.4166700839996338,0.3973381519317627,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315680027008057,0.3915625214576721,0.2761599421501159,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891280055046082,0.3329183459281921,0.3186596035957336,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996506452560425,0.2287130206823349,1.0466572046279907,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609149932861328,1.0,1.0,0.0,1.0,-2.857534170150757,2.857527732849121,6.557868346135365e-06,2.203860282897949,0.871059775352478,0.871059775352478,0.0,166.6780242919922,163.0,22717.103515625,-0.0,2145.291748046875,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258783578872681,1.0,0.0,0.0,3.3402724266052246,3.3402931690216064,7.444870107065071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.5400390625,0.0,1190.4788818359375,1895.4371337890625,0.0,1820.6553955078125,0.8278179168701172,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236229419708252,0.3756700754165649,0.3409627974033355,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510118722915649,0.4178906679153442,0.3984017074108124,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.834402322769165,0.3921759724617004,0.2765170633792877,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924250960350037,0.3338672220706939,0.3194639086723327,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022713422775269,0.2290319949388504,1.047631859779358,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598932504653931,1.0,1.0,0.0,1.0,-2.8610951900482178,2.861088752746582,6.574525741598336e-06,2.206743001937866,0.8663679361343384,0.8663679361343384,0.0,164.66810607910156,151.0,22530.763671875,-0.0,2141.50048828125,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.2109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233232855796814,1.0,0.0,0.0,3.271353006362915,3.2713727951049805,7.140820912354684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.67529296875,0.0,1120.9874267578125,1895.4371337890625,0.0,1799.450927734375,0.811137855052948,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236229419708252,0.3756700754165649,0.3409627974033355,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510118722915649,0.4178906679153442,0.3984017074108124,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.834402322769165,0.3921759724617004,0.2765170633792877,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924250960350037,0.3338672220706939,0.3194639086723327,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022713422775269,0.2290319949388504,1.047631859779358,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598932504653931,1.0,1.0,0.0,1.0,-2.8610951900482178,2.861088752746582,6.574525741598336e-06,2.206743001937866,0.8663679361343384,0.8663679361343384,0.0,164.66810607910156,151.0,22530.763671875,-0.0,2141.50048828125,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.2109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233232855796814,1.0,0.0,0.0,3.271353006362915,3.2713727951049805,7.140820912354684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.67529296875,0.0,1120.9874267578125,1895.4371337890625,0.0,1799.450927734375,0.811137855052948,1.0,0.0,3.0,1.0,0.0
12311580,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.831001341342926,0.3755709528923034,0.3406206965446472,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599249720573425,0.4191114604473114,0.3992958068847656,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424731492996216,0.3928280174732208,0.2767764925956726,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011077046394348,0.3348411023616791,0.3201215863227844,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097370624542236,0.2294108867645263,1.0480570793151855,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561740398406982,1.0,1.0,0.0,1.0,-2.863373041152954,2.8633666038513184,6.585260507563362e-06,2.208617687225342,0.8608862161636353,0.8608862161636353,0.0,158.3797607421875,139.0,22334.53515625,-0.0,2114.641845703125,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201449275016785,1.0,0.0,0.0,3.197265386581421,3.19728422164917,6.821041438342945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5537109375,0.0,1049.6019287109375,1895.4371337890625,0.0,1773.2142333984375,0.7932770848274231,1.0,0.0,3.0,1.0,0.0
12311640,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.831001341342926,0.3755709528923034,0.3406206965446472,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599249720573425,0.4191114604473114,0.3992958068847656,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424731492996216,0.3928280174732208,0.2767764925956726,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011077046394348,0.3348411023616791,0.3201215863227844,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097370624542236,0.2294108867645263,1.0480570793151855,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561740398406982,1.0,1.0,0.0,1.0,-2.863373041152954,2.8633666038513184,6.585260507563362e-06,2.208617687225342,0.8608862161636353,0.8608862161636353,0.0,158.3797607421875,139.0,22334.53515625,-0.0,2114.641845703125,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201449275016785,1.0,0.0,0.0,3.197265386581421,3.19728422164917,6.821041438342945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5537109375,0.0,1049.6019287109375,1895.4371337890625,0.0,1773.2142333984375,0.7932770848274231,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8361745476722717,0.3755435049533844,0.3404311537742615,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.8660695552825928,0.4197229743003845,0.3997034132480621,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480907678604126,0.3931681215763092,0.2768862843513489,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8069833517074585,0.3353385329246521,0.3204201161861419,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146551609039307,0.2296254634857177,1.0481919050216677,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181335449219,1.0,0.553684651851654,1.0,1.0,0.0,1.0,-2.864288091659546,2.86428165435791,6.589593340322608e-06,2.209378719329834,0.8579071164131165,0.8579071164131165,0.0,154.23724365234375,139.0,22224.732421875,-0.0,2095.94482421875,1.0,283.1499938964844,284.8341064453125,290.3883056640625,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,29915.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184513211250305,1.0,0.0,0.0,3.1508800983428955,3.1508984565734863,6.624559887313808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.44287109375,0.0,1006.2410888671876,1895.4371337890625,0.0,1759.29833984375,0.784873366355896,1.0,0.0,3.0,1.0,0.0
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8422979116439819,0.3755268156528473,0.3402390778064728,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8732868432998657,0.4203331768512726,0.4000951647758484,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547309637069702,0.3935152292251587,0.2769904732704162,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.8135526776313782,0.3358414769172668,0.3207084834575653,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7201518416404724,0.2298564910888672,1.0483229160308838,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21160888671875,285.6239624023437,1.0,0.5509029626846313,1.0,1.0,0.0,1.0,-2.8651576042175293,2.8651509284973145,6.593715625058394e-06,2.210103988647461,0.8546994924545288,0.8546994924545288,0.0,149.6294708251953,127.0,22134.150390625,-0.0,2074.88623046875,1.0,283.1499938964844,284.8447265625,290.37615966796875,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29584.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167853116989136,1.0,0.0,0.0,3.11877965927124,3.118797779083252,6.490269015557715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.9912109375,0.0,977.5601806640624,1895.4371337890625,0.0,1745.653076171875,0.7744157314300537,1.0,0.0,3.0,1.0,0.0
