time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311820,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574215173721313,0.3755258023738861,0.3398464322090149,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.890800952911377,0.4215522110462188,0.400838702917099,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710575699806213,0.3942306637763977,0.2771850526332855,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285382390022278,0.3368637263774872,0.3212629854679107,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329204082489014,0.2303640097379684,1.0486150979995728,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.544759213924408,1.0,1.0,0.0,1.0,-2.866831064224243,2.8668243885040283,6.601659151783679e-06,2.2115020751953125,0.8479259610176086,0.8479259610176086,0.0,139.51512145996094,115.0,21931.779296875,-0.0,2028.2283935546875,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.388671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133960127830505,1.0,0.0,0.0,3.035949468612671,3.0359668731689453,6.150103786239924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7353515625,0.0,905.3145751953124,1895.4371337890625,0.0,1718.033203125,0.754558265209198,1.0,0.0,3.0,1.0,0.0
12311880,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574215173721313,0.3755258023738861,0.3398464322090149,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.890800952911377,0.4215522110462188,0.400838702917099,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710575699806213,0.3942306637763977,0.2771850526332855,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285382390022278,0.3368637263774872,0.3212629854679107,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329204082489014,0.2303640097379684,1.0486150979995728,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.544759213924408,1.0,1.0,0.0,1.0,-2.866831064224243,2.8668243885040283,6.601659151783679e-06,2.2115020751953125,0.8479259610176086,0.8479259610176086,0.0,139.51512145996094,115.0,21931.779296875,-0.0,2028.2283935546875,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.388671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133960127830505,1.0,0.0,0.0,3.035949468612671,3.0359668731689453,6.150103786239924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7353515625,0.0,905.3145751953124,1895.4371337890625,0.0,1718.033203125,0.754558265209198,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770450353622437,0.3755630254745483,0.3394594192504883,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132473468780518,0.422765851020813,0.4015466272830963,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.891944944858551,0.3949706852436065,0.2773742973804474,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.847125768661499,0.3379047513008117,0.3218046724796295,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7489969730377197,0.2309293895959854,1.0490235090255735,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380977988243103,1.0,1.0,0.0,1.0,-2.868586301803589,2.868579626083374,6.609983756789006e-06,2.212963104248047,0.8406635522842407,0.8406635522842407,0.0,128.61032104492188,103.0,21729.04296875,-0.0,1977.7821044921875,1.0,283.1499938964844,284.9085693359375,290.32916259765625,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.318359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099979519844055,1.0,0.0,0.0,2.949592113494873,2.949608564376831,5.805201226394274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.7138671875,0.0,833.9756469726562,1895.4371337890625,0.0,1690.531005859375,0.733894407749176,1.0,0.0,3.0,1.0,0.0
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770450353622437,0.3755630254745483,0.3394594192504883,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132473468780518,0.422765851020813,0.4015466272830963,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.891944944858551,0.3949706852436065,0.2773742973804474,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.847125768661499,0.3379047513008117,0.3218046724796295,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7489969730377197,0.2309293895959854,1.0490235090255735,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380977988243103,1.0,1.0,0.0,1.0,-2.868586301803589,2.868579626083374,6.609983756789006e-06,2.212963104248047,0.8406635522842407,0.8406635522842407,0.0,128.61032104492188,103.0,21729.04296875,-0.0,1977.7821044921875,1.0,283.1499938964844,284.9085693359375,290.32916259765625,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.318359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099979519844055,1.0,0.0,0.0,2.949592113494873,2.949608564376831,5.805201226394274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.7138671875,0.0,833.9756469726562,1895.4371337890625,0.0,1690.531005859375,0.733894407749176,1.0,0.0,3.0,1.0,0.0
12312060,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947073817253113,0.3735891282558441,0.3377191424369812,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352023005485536,0.4218053817749023,0.4007225930690765,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109438061714172,0.393613338470459,0.2764710783958435,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639656901359558,0.3367465138435364,0.3208036720752716,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629400491714478,0.2292119413614273,1.0419178009033203,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302110910415649,1.0,1.0,0.0,1.0,-2.8546910285949707,2.854684352874756,6.546662916662172e-06,2.202496290206909,0.8328837156295776,0.8328837156295776,0.0,119.24330139160156,91.0,21438.171875,-0.0,1909.5704345703125,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064001560211182,1.0,0.0,0.0,2.860104560852051,2.8601200580596924,5.458296641336347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.82568359375,0.0,764.2139282226562,1895.4371337890625,0.0,1661.6236572265625,0.7125192880630493,1.0,0.0,3.0,1.0,0.0
12312120,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947073817253113,0.3735891282558441,0.3377191424369812,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352023005485536,0.4218053817749023,0.4007225930690765,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109438061714172,0.393613338470459,0.2764710783958435,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639656901359558,0.3367465138435364,0.3208036720752716,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629400491714478,0.2292119413614273,1.0419178009033203,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302110910415649,1.0,1.0,0.0,1.0,-2.8546910285949707,2.854684352874756,6.546662916662172e-06,2.202496290206909,0.8328837156295776,0.8328837156295776,0.0,119.24330139160156,91.0,21438.171875,-0.0,1909.5704345703125,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064001560211182,1.0,0.0,0.0,2.860104560852051,2.8601200580596924,5.458296641336347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.82568359375,0.0,764.2139282226562,1895.4371337890625,0.0,1661.6236572265625,0.7125192880630493,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.921619474887848,0.3726401031017303,0.3363191783428192,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645461440086364,0.4217335879802704,0.4000900387763977,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.94069242477417,0.3932271003723144,0.2757751941680908,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886696100234985,0.3364827334880829,0.3199831843376159,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837042212486267,0.2283574640750885,1.035351037979126,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216376781463623,1.0,1.0,0.0,1.0,-2.8425278663635254,2.8425214290618896,6.490917712653754e-06,2.193077325820923,0.8246626853942871,0.8246626853942871,0.0,108.45822143554688,79.0,21150.79296875,-0.0,1837.8634033203125,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,25633.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019039988517761,1.0,0.0,0.0,2.7674503326416016,2.7674648761749268,5.110377969685942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.13818359375,0.0,696.27783203125,1895.4371337890625,0.0,1625.8115234375,0.6904258728027344,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.921619474887848,0.3726401031017303,0.3363191783428192,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645461440086364,0.4217335879802704,0.4000900387763977,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.94069242477417,0.3932271003723144,0.2757751941680908,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886696100234985,0.3364827334880829,0.3199831843376159,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837042212486267,0.2283574640750885,1.035351037979126,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216376781463623,1.0,1.0,0.0,1.0,-2.8425278663635254,2.8425214290618896,6.490917712653754e-06,2.193077325820923,0.8246626853942871,0.8246626853942871,0.0,108.45822143554688,79.0,21150.79296875,-0.0,1837.8634033203125,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,25633.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019039988517761,1.0,0.0,0.0,2.7674503326416016,2.7674648761749268,5.110377969685942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.13818359375,0.0,696.27783203125,1895.4371337890625,0.0,1625.8115234375,0.6904258728027344,1.0,0.0,3.0,1.0,0.0
12312300,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.940678596496582,0.3723502457141876,0.33580082654953,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.9811862707138062,0.421876847743988,0.3999522030353546,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9594070315361024,0.3932242393493652,0.2755700051784515,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.9052367806434632,0.3365446925163269,0.3197641670703888,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7978388667106628,0.228147268295288,1.033053994178772,285.72076416015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7218322753906,1.0,0.5173121690750122,1.0,1.0,0.0,1.0,-2.8384666442871094,2.8384602069854736,6.472387667599833e-06,2.189945936203003,0.8204848766326904,0.8204848766326904,0.0,102.63287353515624,79.0,21006.08203125,-0.0,1803.2874755859373,1.0,283.1499938964844,284.99761962890625,290.2681884765625,291.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,24986.3125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993946433067322,1.0,0.0,0.0,2.712571382522583,2.712585687637329,4.90970819555514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6552734375,0.0,657.6717529296875,1895.4371337890625,0.0,1605.9791259765625,0.6800676584243774,1.0,0.0,3.0,1.0,0.0
12312360,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9617636799812316,0.372127503156662,0.3353601396083832,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9975600242614746,0.4221006333827972,0.3998980224132538,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9788508415222168,0.3932929933071136,0.2754279375076294,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.926574409008026,0.3366864919662475,0.319636195898056,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8141558170318604,0.2280377000570297,1.0312747955322266,285.73272705078125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.733642578125,1.0,0.5129761099815369,1.0,1.0,0.0,1.0,-2.834834098815918,2.8348276615142822,6.455965831264621e-06,2.187204122543335,0.8161829710006714,0.8161829710006714,0.0,96.73705291748048,97.0,20888.71875,-0.0,1769.4879150390625,1.0,283.1499938964844,285.01519775390625,290.25762939453125,291.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,24622.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968867182731628,1.0,0.0,0.0,2.672532796859741,2.672546625137329,4.765839491938096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.5439453125,0.0,630.9932250976562,1895.4371337890625,0.0,1586.2708740234375,0.6678126454353333,1.0,0.0,3.0,1.0,0.0
12312420,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9626315832138062,0.3717756569385528,0.3350090980529785,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9987338781356812,0.4227885603904724,0.4003980159759521,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800720810890198,0.3935381174087524,0.275565892457962,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282854795455932,0.3371048271656036,0.3199771046638489,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149920701980591,0.2280050814151764,1.0308008193969729,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.51363605260849,1.0,1.0,0.0,1.0,-2.83541226387024,2.8354058265686035,6.458389179897495e-06,2.1875550746917725,0.8075953722000122,0.8075953722000122,0.0,96.43508911132812,115.0,20666.09765625,-0.0,1768.676025390625,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918741464614868,1.0,0.0,0.0,2.575519323348999,2.5755321979522705,4.426117925504514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4521484375,0.0,568.5604858398438,1895.4371337890625,0.0,1547.224853515625,0.6446995735168457,1.0,0.0,3.0,1.0,0.0
12312480,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9626315832138062,0.3717756569385528,0.3350090980529785,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9987338781356812,0.4227885603904724,0.4003980159759521,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800720810890198,0.3935381174087524,0.275565892457962,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282854795455932,0.3371048271656036,0.3199771046638489,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149920701980591,0.2280050814151764,1.0308008193969729,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.51363605260849,1.0,1.0,0.0,1.0,-2.83541226387024,2.8354058265686035,6.458389179897495e-06,2.1875550746917725,0.8075953722000122,0.8075953722000122,0.0,96.43508911132812,115.0,20666.09765625,-0.0,1768.676025390625,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918741464614868,1.0,0.0,0.0,2.575519323348999,2.5755321979522705,4.426117925504514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4521484375,0.0,568.5604858398438,1895.4371337890625,0.0,1547.224853515625,0.6446995735168457,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356827139854432,0.3714494109153747,0.3349880278110504,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.978804349899292,0.4232694506645202,0.4012598395347595,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560238122940063,0.3938202857971191,0.2759705781936645,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025644659996032,0.3375872075557709,0.3207091093063354,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945484519004822,0.2280844151973724,1.0324259996414185,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193077325820923,1.0,1.0,0.0,1.0,-2.8398966789245605,2.8398900032043457,6.479080184362829e-06,2.191126108169556,0.7990676760673523,0.7990676760673523,0.0,103.8331069946289,133.0,20463.7109375,-0.0,1811.34765625,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,22539.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873589754104614,1.0,0.0,0.0,2.4774587154388428,2.477470874786377,4.095493295608321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.61181640625,0.0,509.6710205078125,1895.4371337890625,0.0,1512.4561767578125,0.6213135123252869,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356827139854432,0.3714494109153747,0.3349880278110504,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.978804349899292,0.4232694506645202,0.4012598395347595,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560238122940063,0.3938202857971191,0.2759705781936645,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025644659996032,0.3375872075557709,0.3207091093063354,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945484519004822,0.2280844151973724,1.0324259996414185,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193077325820923,1.0,1.0,0.0,1.0,-2.8398966789245605,2.8398900032043457,6.479080184362829e-06,2.191126108169556,0.7990676760673523,0.7990676760673523,0.0,103.8331069946289,133.0,20463.7109375,-0.0,1811.34765625,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,22539.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873589754104614,1.0,0.0,0.0,2.4774587154388428,2.477470874786377,4.095493295608321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.61181640625,0.0,509.6710205078125,1895.4371337890625,0.0,1512.4561767578125,0.6213135123252869,1.0,0.0,3.0,1.0,0.0
12312660,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003010988235474,0.3711173832416534,0.3351249992847442,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.945798933506012,0.4237880408763885,0.4021971225738525,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.919983983039856,0.394098550081253,0.2765010297298431,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722097873687744,0.3380670249462127,0.3216186165809631,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678520083427429,0.2282038629055023,1.0350871086120603,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279111266136169,1.0,1.0,0.0,1.0,-2.84613037109375,2.8461239337921143,6.507762464025291e-06,2.1960294246673584,0.790674090385437,0.790674090385437,0.0,115.63175201416016,151.0,20264.078125,-0.0,1878.3631591796875,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833263635635376,1.0,0.0,0.0,2.378935575485229,2.378946781158448,3.776232233576593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.1005859375,0.0,454.6211242675781,1895.4371337890625,0.0,1481.7344970703125,0.5977823734283447,1.0,0.0,3.0,1.0,0.0
12312720,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003010988235474,0.3711173832416534,0.3351249992847442,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.945798933506012,0.4237880408763885,0.4021971225738525,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.919983983039856,0.394098550081253,0.2765010297298431,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722097873687744,0.3380670249462127,0.3216186165809631,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678520083427429,0.2282038629055023,1.0350871086120603,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279111266136169,1.0,1.0,0.0,1.0,-2.84613037109375,2.8461239337921143,6.507762464025291e-06,2.1960294246673584,0.790674090385437,0.790674090385437,0.0,115.63175201416016,151.0,20264.078125,-0.0,1878.3631591796875,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833263635635376,1.0,0.0,0.0,2.378935575485229,2.378946781158448,3.776232233576593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.1005859375,0.0,454.6211242675781,1895.4371337890625,0.0,1481.7344970703125,0.5977823734283447,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695117235183716,0.3707905113697052,0.3353612720966339,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.910113513469696,0.4243123829364776,0.4032475054264068,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875544667243958,0.3943774104118347,0.2771063148975372,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441868424415588,0.3385331332683563,0.3226189315319061,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434025406837463,0.2283450067043304,1.038346529006958,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.9172668457031,1.0,0.5381925702095032,1.0,1.0,0.0,1.0,-2.8535232543945312,2.8535168170928955,6.541845777974231e-06,2.2018377780914307,0.7825247645378113,0.7825247645378113,0.0,130.0854034423828,169.0,20063.708984375,-0.0,1960.470703125,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795268058776855,1.0,0.0,0.0,2.280540943145752,2.2805514335632324,3.4703168694250053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.58544921875,0.0,403.5924682617188,1895.4371337890625,0.0,1453.0806884765625,0.5772294402122498,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695117235183716,0.3707905113697052,0.3353612720966339,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.910113513469696,0.4243123829364776,0.4032475054264068,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875544667243958,0.3943774104118347,0.2771063148975372,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441868424415588,0.3385331332683563,0.3226189315319061,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434025406837463,0.2283450067043304,1.038346529006958,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.9172668457031,1.0,0.5381925702095032,1.0,1.0,0.0,1.0,-2.8535232543945312,2.8535168170928955,6.541845777974231e-06,2.2018377780914307,0.7825247645378113,0.7825247645378113,0.0,130.0854034423828,169.0,20063.708984375,-0.0,1960.470703125,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795268058776855,1.0,0.0,0.0,2.280540943145752,2.2805514335632324,3.4703168694250053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.58544921875,0.0,403.5924682617188,1895.4371337890625,0.0,1453.0806884765625,0.5772294402122498,1.0,0.0,3.0,1.0,0.0
12312900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8558147549629211,0.3706076741218567,0.3354972600936889,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371032714844,0.895240306854248,0.4245542585849762,0.403789609670639,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8734086751937866,0.3944988250732422,0.2774226665496826,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.8318795561790466,0.3387457132339477,0.3231332898139953,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7326942682266235,0.2284114360809326,1.040108561515808,285.9371032714844,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389038085937,1.0,0.5437154769897461,1.0,1.0,0.0,1.0,-2.857454538345337,2.857447862625122,6.560009751410689e-06,2.204928159713745,0.778445839881897,0.778445839881897,0.0,137.9830780029297,169.0,19987.55078125,-0.0,2005.335205078125,1.0,283.1499938964844,285.273193359375,290.1854553222656,291.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,20082.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677815318107605,1.0,0.0,0.0,2.2442286014556885,2.24423885345459,3.360682967468165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.560791015625,0.0,386.15380859375,1895.4371337890625,0.0,1440.2679443359375,0.568851888179779,1.0,0.0,3.0,1.0,0.0
12312960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8433831334114075,0.3703996837139129,0.3356247842311859,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8816896677017212,0.4247702360153198,0.4043226540088653,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8604638576507568,0.3945967257022857,0.277733713388443,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8204951882362366,0.3389351069927215,0.3236405253410339,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.7227675318717957,0.2284668982028961,1.041891098022461,285.9569702148437,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672668457031,285.9586486816406,1.0,0.5493884086608887,1.0,1.0,0.0,1.0,-2.861374616622925,2.86136794090271,6.578150987479603e-06,2.2080116271972656,0.7743642926216125,0.7743642926216125,0.0,146.2045440673828,172.0,19917.513671875,-0.0,2051.8828125,1.0,283.1499938964844,285.2971496582031,290.17926025390625,291.526123046875,293.1499938964844,293.1499938964844,283.1499938964844,19841.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762545108795166,1.0,0.0,0.0,2.211832046508789,2.211842060089112,3.264357246735017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.890625,0.0,371.188720703125,1895.4371337890625,0.0,1428.635009765625,0.5614378452301025,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8290100693702698,0.3699342310428619,0.3356229662895202,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8660789132118225,0.4251373708248138,0.4051089882850647,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457003831863403,0.3947398364543915,0.2781559228897095,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8066812753677368,0.3392583131790161,0.3243831098079681,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7105849385261536,0.2285552322864532,1.0443142652511597,285.9916076660156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564677119255066,1.0,1.0,0.0,1.0,-2.866633653640747,2.866626977920532,6.602679604839068e-06,2.2122161388397217,0.7661717534065247,0.7661717534065247,0.0,157.09494018554688,160.0,19778.337890625,-0.0,2113.843505859375,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734827160835266,1.0,0.0,0.0,2.154904365539551,2.154913902282715,3.098484739894048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.69921875,0.0,346.21337890625,1895.4371337890625,0.0,1408.0994873046875,0.5485595464706421,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8290100693702698,0.3699342310428619,0.3356229662895202,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8660789132118225,0.4251373708248138,0.4051089882850647,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457003831863403,0.3947398364543915,0.2781559228897095,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8066812753677368,0.3392583131790161,0.3243831098079681,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7105849385261536,0.2285552322864532,1.0443142652511597,285.9916076660156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564677119255066,1.0,1.0,0.0,1.0,-2.866633653640747,2.866626977920532,6.602679604839068e-06,2.2122161388397217,0.7661717534065247,0.7661717534065247,0.0,157.09494018554688,160.0,19778.337890625,-0.0,2113.843505859375,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734827160835266,1.0,0.0,0.0,2.154904365539551,2.154913902282715,3.098484739894048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.69921875,0.0,346.21337890625,1895.4371337890625,0.0,1408.0994873046875,0.5485595464706421,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271859884262085,0.3694568574428558,0.335240364074707,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646149635314941,0.4254525899887085,0.4054621160030365,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8442137837409973,0.3948572278022766,0.2782743871212005,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8053218126296997,0.3395448625087738,0.324705958366394,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.709281861782074,0.2286535948514938,1.0449529886245728,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569470524787903,1.0,1.0,0.0,1.0,-2.867901086807251,2.867894411087036,6.608827789023053e-06,2.2133326530456543,0.7579101324081421,0.7579101324081421,0.0,158.38070678710938,148.0,19633.091796875,-0.0,2122.25927734375,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,19300.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709683537483215,1.0,0.0,0.0,2.1052753925323486,2.1052846908569336,2.957407900794351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.09375,0.0,325.8006286621094,1895.4371337890625,0.0,1389.608642578125,0.5375131964683533,1.0,0.0,3.0,1.0,0.0
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271859884262085,0.3694568574428558,0.335240364074707,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646149635314941,0.4254525899887085,0.4054621160030365,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8442137837409973,0.3948572278022766,0.2782743871212005,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8053218126296997,0.3395448625087738,0.324705958366394,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.709281861782074,0.2286535948514938,1.0449529886245728,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569470524787903,1.0,1.0,0.0,1.0,-2.867901086807251,2.867894411087036,6.608827789023053e-06,2.2133326530456543,0.7579101324081421,0.7579101324081421,0.0,158.38070678710938,148.0,19633.091796875,-0.0,2122.25927734375,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,19300.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709683537483215,1.0,0.0,0.0,2.1052753925323486,2.1052846908569336,2.957407900794351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.09375,0.0,325.8006286621094,1895.4371337890625,0.0,1389.608642578125,0.5375131964683533,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8324410319328308,0.3690177798271179,0.3346703052520752,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711023330688477,0.4257568717002868,0.4055722653865814,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501585125923157,0.3949899077415466,0.2782324254512787,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113560080528259,0.3398385941982269,0.3248019814491272,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145190834999084,0.2288074791431427,1.0447312593460083,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.553886353969574,1.0,1.0,0.0,1.0,-2.867148160934448,2.8671414852142334,6.6055608840542845e-06,2.212842464447021,0.7495817542076111,0.7495817542076111,0.0,153.86355590820312,136.0,19486.140625,-0.0,2098.90478515625,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684147715568542,1.0,0.0,0.0,2.0598418712615967,2.0598506927490234,2.831138488090801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.177978515625,0.0,308.1439208984375,1895.4371337890625,0.0,1370.9654541015625,0.527545690536499,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8324410319328308,0.3690177798271179,0.3346703052520752,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711023330688477,0.4257568717002868,0.4055722653865814,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501585125923157,0.3949899077415466,0.2782324254512787,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113560080528259,0.3398385941982269,0.3248019814491272,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145190834999084,0.2288074791431427,1.0447312593460083,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.553886353969574,1.0,1.0,0.0,1.0,-2.867148160934448,2.8671414852142334,6.6055608840542845e-06,2.212842464447021,0.7495817542076111,0.7495817542076111,0.0,153.86355590820312,136.0,19486.140625,-0.0,2098.90478515625,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684147715568542,1.0,0.0,0.0,2.0598418712615967,2.0598506927490234,2.831138488090801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.177978515625,0.0,308.1439208984375,1895.4371337890625,0.0,1370.9654541015625,0.527545690536499,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8371332883834839,0.3688074648380279,0.3343380987644195,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8767072558403015,0.425910621881485,0.4055719375610351,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.855353057384491,0.3950667679309845,0.278175801038742,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8163257837295532,0.3399983644485473,0.3248035609722137,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7188500761985779,0.228913739323616,1.0444728136062622,286.0583801269531,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.0594177246094,1.0,0.5514112114906311,1.0,1.0,0.0,1.0,-2.8663721084594727,2.866365432739258,6.602077064599143e-06,2.212284803390503,0.7452356219291687,0.7452356219291687,0.0,150.1263427734375,136.0,19410.23828125,-0.0,2079.3369140625,1.0,283.1499938964844,285.4234313964844,290.136474609375,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,19143.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670273542404175,1.0,0.0,0.0,2.037233591079712,2.0372426509857178,2.76933235454635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.06201171875,0.0,299.6922302246094,1895.4371337890625,0.0,1360.8939208984375,0.5226315259933472,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.8424193859100342,0.3686235547065735,0.334021657705307,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.8829569220542908,0.4260517358779907,0.4055499732494354,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8611859679222107,0.3951427042484283,0.2781121134757995,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.8217080235481262,0.3401504158973694,0.3247892558574676,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.723533034324646,0.2290259897708892,1.0442044734954834,286.070068359375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.07110595703125,1.0,0.5488002300262451,1.0,1.0,0.0,1.0,-2.865549325942993,2.8655426502227783,6.598368145205313e-06,2.2116856575012207,0.7412219643592834,0.7412219643592834,0.0,146.16793823242188,124.0,19340.57421875,-0.0,2058.621337890625,1.0,283.1499938964844,285.43829345703125,290.1307983398437,291.4440612792969,293.1499938964844,293.1499938964844,283.1499938964844,19114.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657108664512634,1.0,0.0,0.0,2.01672887802124,2.016737699508667,2.713865967507445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.3984375,0.0,292.20025634765625,1895.4371337890625,0.0,1351.37548828125,0.5181957483291626,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.8490399718284607,0.3684450387954712,0.3336852192878723,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.8906803727149963,0.4261998832225799,0.4055078625679016,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8684570789337158,0.3952283561229706,0.2780360281467438,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8282430171966553,0.3403147757053375,0.3247606158256531,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7292092442512512,0.2291593700647354,1.0439099073410034,286.082275390625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.08331298828125,1.0,0.5457664132118225,1.0,1.0,0.0,1.0,-2.864614486694336,2.864607810974121,6.594143087568227e-06,2.210999727249145,0.7370417714118958,0.7370417714118958,0.0,141.55665588378906,124.0,19268.6328125,-0.0,2034.54296875,1.0,283.1499938964844,285.4537658691406,290.1252136230469,291.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,19092.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664307177066803,1.0,0.0,0.0,1.9957239627838133,1.995732545852661,2.657628783708788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.648193359375,0.0,284.6935119628906,1895.4371337890625,0.0,1341.2679443359375,0.5136730670928955,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8567588329315186,0.3682783842086792,0.3333473205566406,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8995324373245239,0.4263511598110199,0.405454933643341,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8768779635429382,0.3953208327293396,0.2779549062252044,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.8357054591178894,0.3404850959777832,0.3247244954109192,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7356812953948975,0.2293072640895843,1.0436208248138428,286.0946350097656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.0956726074219,1.0,0.5425171256065369,1.0,1.0,0.0,1.0,-2.863656520843506,2.863649845123291,6.589810254808981e-06,2.2102949619293213,0.7328689098358154,0.7328689098358154,0.0,136.6151123046875,112.0,19197.30078125,-0.0,2008.8294677734373,1.0,283.1499938964844,285.46929931640625,290.11993408203125,291.4242858886719,293.1499938964844,293.1499938964844,283.1499938964844,19074.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628811359405518,1.0,0.0,0.0,1.974961519241333,1.9749701023101809,2.602619417757524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.00537109375,0.0,277.4287109375,1895.4371337890625,0.0,1331.0430908203125,0.5092201828956604,1.0,0.0,3.0,1.0,0.0
12313620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757339119911194,0.3679737448692322,0.3326745629310608,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9221073389053344,0.4266681969165802,0.4053355753421783,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972498178482056,0.3955263197422027,0.2777879238128662,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538605570793152,0.3408429324626922,0.3246431648731231,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7514262795448303,0.229639396071434,1.0430922508239746,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210632324219,1.0,0.5355963706970215,1.0,1.0,0.0,1.0,-2.8617703914642334,2.8617639541625977,6.581282832485158e-06,2.208906650543213,0.7245648503303528,0.7245648503303528,0.0,126.10466766357422,100.0,19056.197265625,-0.0,1954.441162109375,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,19047.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599854230880737,1.0,0.0,0.0,1.93393623828888,1.933944582939148,2.495615660791373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.02294921875,0.0,263.4976501464844,1895.4371337890625,0.0,1310.417236328125,0.5004643201828003,1.0,0.0,3.0,1.0,0.0
