time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757339119911194,0.3679737448692322,0.3326745629310608,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9221073389053344,0.4266681969165802,0.4053355753421783,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972498178482056,0.3955263197422027,0.2777879238128662,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538605570793152,0.3408429324626922,0.3246431648731231,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7514262795448303,0.229639396071434,1.0430922508239746,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210632324219,1.0,0.5355963706970215,1.0,1.0,0.0,1.0,-2.8617703914642334,2.8617639541625977,6.581282832485158e-06,2.208906650543213,0.7245648503303528,0.7245648503303528,0.0,126.10466766357422,100.0,19056.197265625,-0.0,1954.441162109375,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,19047.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599854230880737,1.0,0.0,0.0,1.93393623828888,1.933944582939148,2.495615660791373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.02294921875,0.0,263.4976501464844,1895.4371337890625,0.0,1310.417236328125,0.5004643201828003,1.0,0.0,3.0,1.0,0.0
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.900513768196106,0.3677129745483398,0.3320171535015106,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519408345222472,0.4270097911357879,0.4052140116691589,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.9250227808952332,0.3957679271697998,0.2776265740394592,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778661489486694,0.3412270843982696,0.3245616257190704,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7723329663276672,0.2300228476524353,1.042680263519287,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474914550781,1.0,0.5282498598098755,1.0,1.0,0.0,1.0,-2.860047101974488,2.8600404262542725,6.573505288542947e-06,2.2076425552368164,0.7163548469543457,0.7163548469543457,0.0,114.96957397460938,88.0,18917.837890625,-0.0,1897.3382568359373,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570796966552734,1.0,0.0,0.0,1.8935627937316888,1.893570899963379,2.392504825365904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.532958984375,0.0,250.31008911132807,1895.4371337890625,0.0,1289.9072265625,0.4918976128101349,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.900513768196106,0.3677129745483398,0.3320171535015106,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519408345222472,0.4270097911357879,0.4052140116691589,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.9250227808952332,0.3957679271697998,0.2776265740394592,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778661489486694,0.3412270843982696,0.3245616257190704,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7723329663276672,0.2300228476524353,1.042680263519287,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474914550781,1.0,0.5282498598098755,1.0,1.0,0.0,1.0,-2.860047101974488,2.8600404262542725,6.573505288542947e-06,2.2076425552368164,0.7163548469543457,0.7163548469543457,0.0,114.96957397460938,88.0,18917.837890625,-0.0,1897.3382568359373,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570796966552734,1.0,0.0,0.0,1.8935627937316888,1.893570899963379,2.392504825365904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.532958984375,0.0,250.31008911132807,1895.4371337890625,0.0,1289.9072265625,0.4918976128101349,1.0,0.0,3.0,1.0,0.0
12313860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.9357166290283204,0.3674975335597992,0.3313863575458526,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846673011779784,0.4273768067359924,0.4051017761230469,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615419507026672,0.3960500657558441,0.2774822413921356,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9098886847496032,0.3416421413421631,0.3244936764240265,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.800163984298706,0.2304508984088897,1.042407751083374,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.175048828125,1.0,0.520660400390625,1.0,1.0,0.0,1.0,-2.858571052551269,2.858564615249634,6.566869615198812e-06,2.2065694332122803,0.7082768678665161,0.7082768678665161,0.0,103.4970703125,91.0,18782.16796875,-0.0,1839.0506591796875,1.0,283.1499938964844,285.5669860839844,290.0947570800781,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19005.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541911959648132,1.0,0.0,0.0,1.8537973165512085,1.8538053035736084,2.2930730381176545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.48095703125,0.0,237.79669189453125,1895.4371337890625,0.0,1269.7066650390625,0.4835014045238495,1.0,0.0,3.0,1.0,0.0
12313920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.9357166290283204,0.3674975335597992,0.3313863575458526,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846673011779784,0.4273768067359924,0.4051017761230469,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615419507026672,0.3960500657558441,0.2774822413921356,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9098886847496032,0.3416421413421631,0.3244936764240265,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.800163984298706,0.2304508984088897,1.042407751083374,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.175048828125,1.0,0.520660400390625,1.0,1.0,0.0,1.0,-2.858571052551269,2.858564615249634,6.566869615198812e-06,2.2065694332122803,0.7082768678665161,0.7082768678665161,0.0,103.4970703125,91.0,18782.16796875,-0.0,1839.0506591796875,1.0,283.1499938964844,285.5669860839844,290.0947570800781,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19005.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541911959648132,1.0,0.0,0.0,1.8537973165512085,1.8538053035736084,2.2930730381176545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.48095703125,0.0,237.79669189453125,1895.4371337890625,0.0,1269.7066650390625,0.4835014045238495,1.0,0.0,3.0,1.0,0.0
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.9563157558441162,0.3673058748245239,0.3310047388076782,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.4277909398078918,0.4045226275920868,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.980169117450714,0.3963582217693329,0.2775314450263977,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311176538467408,0.3420779407024383,0.32468181848526,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8163809180259705,0.2309015840291977,1.0433729887008667,286.20343017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174829959869385,1.0,1.0,0.0,1.0,-2.85886549949646,2.858859062194824,6.568393018824281e-06,2.2068734169006348,0.7003708481788635,0.7003708481788635,0.0,97.96907806396484,109.0,18655.80078125,-0.0,1812.5638427734373,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513311862945557,1.0,0.0,0.0,1.8146865367889404,1.8146942853927608,2.197336783638093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.134033203125,0.0,225.92588806152344,1895.4371337890625,0.0,1249.8927001953125,0.4752783477306366,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.9563157558441162,0.3673058748245239,0.3310047388076782,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.4277909398078918,0.4045226275920868,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.980169117450714,0.3963582217693329,0.2775314450263977,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311176538467408,0.3420779407024383,0.32468181848526,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8163809180259705,0.2309015840291977,1.0433729887008667,286.20343017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174829959869385,1.0,1.0,0.0,1.0,-2.85886549949646,2.858859062194824,6.568393018824281e-06,2.2068734169006348,0.7003708481788635,0.7003708481788635,0.0,97.96907806396484,109.0,18655.80078125,-0.0,1812.5638427734373,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513311862945557,1.0,0.0,0.0,1.8146865367889404,1.8146942853927608,2.197336783638093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.134033203125,0.0,225.92588806152344,1895.4371337890625,0.0,1249.8927001953125,0.4752783477306366,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.9533171057701112,0.3672100603580475,0.330946534872055,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9981006979942322,0.4280276894569397,0.4055013358592987,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9777907133102416,0.3965164422988891,0.277661383152008,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.928283393383026,0.342299073934555,0.3249173462390899,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8144431710243225,0.231127068400383,1.044519066810608,286.21942138671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.2209777832031,1.0,0.5188143849372864,1.0,1.0,0.0,1.0,-2.8617935180664062,2.8617868423461914,6.581708476005588e-06,2.209068298339844,0.6965073347091675,0.6965073347091675,0.0,98.83446502685548,109.0,18603.890625,-0.0,1821.3887939453125,1.0,283.1499938964844,285.6208801269531,290.086181640625,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18969.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499393582344055,1.0,0.0,0.0,1.795466661453247,1.7954742908477783,2.1510381031930603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.920166015625,0.0,220.2456817626953,1895.4371337890625,0.0,1240.3184814453125,0.4712491333484649,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.9418212175369264,0.3671035170555115,0.3309693932533264,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9900814890861512,0.4281942248344421,0.4058071374893188,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2368469238281,0.9679222702980042,0.3966679573059082,0.2778569459915161,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.9169510006904602,0.3425122499465942,0.3252409398555755,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.8061301708221436,0.2313390523195266,1.0460641384124756,286.23687744140625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723937988281,286.2384033203125,1.0,0.5213595628738403,1.0,1.0,0.0,1.0,-2.8646552562713623,2.8646488189697266,6.595033937628614e-06,2.2113471031188965,0.6927316188812256,0.6927316188812256,0.0,101.96286010742188,127.0,18554.4140625,-0.0,1841.1942138671875,1.0,283.1499938964844,285.640625,290.084228515625,291.3474426269531,293.1499938964844,293.1499938964844,283.1499938964844,18953.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486164331436157,1.0,0.0,0.0,1.7765756845474243,1.776583194732666,2.1060120047877725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.22802734375,0.0,214.7539978027344,1895.4371337890625,0.0,1231.2601318359375,0.4672932028770447,1.0,0.0,3.0,1.0,0.0
12314220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091697335243224,0.3668618202209472,0.3311239778995514,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9631181955337524,0.4285246133804321,0.4065004289150238,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367331266403198,0.3969529569149017,0.2783402800559997,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881860375404358,0.3429169952869415,0.3260096609592438,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7819568514823914,0.2317216843366623,1.0496491193771362,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288506746292114,1.0,1.0,0.0,1.0,-2.871485710144043,2.871479034423828,6.62670936435461e-06,2.2167038917541504,0.6853916645050049,0.6853916645050049,0.0,111.89208221435548,145.0,18460.55078125,-0.0,1900.6595458984373,1.0,283.1499938964844,285.6803283691406,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461984515190125,1.0,0.0,0.0,1.7397329807281494,1.7397403717041016,2.0195685124235762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.244384765625,0.0,204.3157196044922,1895.4371337890625,0.0,1214.8089599609375,0.4595987200736999,1.0,0.0,3.0,1.0,0.0
12314280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091697335243224,0.3668618202209472,0.3311239778995514,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9631181955337524,0.4285246133804321,0.4065004289150238,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367331266403198,0.3969529569149017,0.2783402800559997,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881860375404358,0.3429169952869415,0.3260096609592438,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7819568514823914,0.2317216843366623,1.0496491193771362,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288506746292114,1.0,1.0,0.0,1.0,-2.871485710144043,2.871479034423828,6.62670936435461e-06,2.2167038917541504,0.6853916645050049,0.6853916645050049,0.0,111.89208221435548,145.0,18460.55078125,-0.0,1900.6595458984373,1.0,283.1499938964844,285.6803283691406,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461984515190125,1.0,0.0,0.0,1.7397329807281494,1.7397403717041016,2.0195685124235762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.244384765625,0.0,204.3157196044922,1895.4371337890625,0.0,1214.8089599609375,0.4595987200736999,1.0,0.0,3.0,1.0,0.0
12314340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775935173034668,0.3665913045406341,0.3313798010349273,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9275266528129578,0.4288501739501953,0.4073250591754913,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016371965408324,0.3972214460372925,0.2789114415645599,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586335778236389,0.3432986736297607,0.3268916010856628,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563597559928894,0.2320492416620254,1.0536342859268188,286.3083801269531,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.5385484099388123,1.0,1.0,0.0,1.0,-2.8793201446533203,2.879313468933105,6.663134627160616e-06,2.2228481769561768,0.6783754229545593,0.6783754229545593,0.0,125.34423065185548,163.0,18373.4765625,-0.0,1979.3399658203125,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644056499004364,1.0,0.0,0.0,1.7043650150299072,1.7043722867965698,1.9382895288799773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.852783203125,0.0,194.6256103515625,1895.4371337890625,0.0,1200.3514404296875,0.4522376954555511,1.0,0.0,3.0,1.0,0.0
12314400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775935173034668,0.3665913045406341,0.3313798010349273,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9275266528129578,0.4288501739501953,0.4073250591754913,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016371965408324,0.3972214460372925,0.2789114415645599,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586335778236389,0.3432986736297607,0.3268916010856628,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563597559928894,0.2320492416620254,1.0536342859268188,286.3083801269531,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.5385484099388123,1.0,1.0,0.0,1.0,-2.8793201446533203,2.879313468933105,6.663134627160616e-06,2.2228481769561768,0.6783754229545593,0.6783754229545593,0.0,125.34423065185548,163.0,18373.4765625,-0.0,1979.3399658203125,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644056499004364,1.0,0.0,0.0,1.7043650150299072,1.7043722867965698,1.9382895288799773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.852783203125,0.0,194.6256103515625,1895.4371337890625,0.0,1200.3514404296875,0.4522376954555511,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499537110328674,0.3663071691989898,0.3316964507102966,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8955888152122498,0.4291750490665436,0.4082279801368713,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727591633796692,0.3974866569042206,0.2795372903347015,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330881595611572,0.3436692357063293,0.3278404474258423,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.734290599822998,0.2323311567306518,1.0577846765518188,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494199991226196,1.0,1.0,0.0,1.0,-2.887666702270508,2.887660026550293,6.702049631712725e-06,2.229393720626831,0.6716934442520142,0.6716934442520142,0.0,140.8521270751953,166.0,18291.28125,-0.0,2069.42138671875,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421036720275879,1.0,0.0,0.0,1.6706047058105469,1.6706117391586304,1.8622620245878362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.87158203125,0.0,185.6735076904297,1895.4371337890625,0.0,1187.2659912109375,0.4452360570430755,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499537110328674,0.3663071691989898,0.3316964507102966,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8955888152122498,0.4291750490665436,0.4082279801368713,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727591633796692,0.3974866569042206,0.2795372903347015,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330881595611572,0.3436692357063293,0.3278404474258423,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.734290599822998,0.2323311567306518,1.0577846765518188,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494199991226196,1.0,1.0,0.0,1.0,-2.887666702270508,2.887660026550293,6.702049631712725e-06,2.229393720626831,0.6716934442520142,0.6716934442520142,0.0,140.8521270751953,166.0,18291.28125,-0.0,2069.42138671875,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421036720275879,1.0,0.0,0.0,1.6706047058105469,1.6706117391586304,1.8622620245878362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.87158203125,0.0,185.6735076904297,1895.4371337890625,0.0,1187.2659912109375,0.4452360570430755,1.0,0.0,3.0,1.0,0.0
12314580,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8399524092674255,0.366140067577362,0.3317939341068268,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8844906091690063,0.4293748736381531,0.4086756408214569,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.8622147440910339,0.3976520299911499,0.2798435986042022,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.8238095045089722,0.3438931703567505,0.3283121287822723,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.7262679934501648,0.2324853986501693,1.059737205505371,286.36627197265625,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3677673339844,1.0,0.5538815259933472,1.0,1.0,0.0,1.0,-2.891606569290161,2.8915998935699463,6.720556484651752e-06,2.232527256011963,0.6678382754325867,0.6678382754325867,0.0,147.6759033203125,166.0,18239.3828125,-0.0,2109.671142578125,1.0,283.1499938964844,285.7843017578125,290.07781982421875,291.3214416503906,293.1499938964844,293.1499938964844,283.1499938964844,18806.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409849524497986,1.0,0.0,0.0,1.6511459350585938,1.6511528491973877,1.8191325068528386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.520751953125,0.0,180.6452789306641,1895.4371337890625,0.0,1179.810546875,0.4412127733230591,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.834975004196167,0.366038829088211,0.3318332135677337,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.8789575695991516,0.4295165538787842,0.4089460372924804,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.8570045828819275,0.3977724015712738,0.2800280153751373,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.8191354870796204,0.344050258398056,0.3285976350307464,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.7222185730934143,0.2325898259878158,1.0608723163604736,286.38006591796875,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.38153076171875,1.0,0.5563899874687195,1.0,1.0,0.0,1.0,-2.8939085006713867,2.8939015865325928,6.731360372214112e-06,2.234348773956299,0.6653279662132263,0.6653279662132263,0.0,151.357666015625,169.0,18203.822265625,-0.0,2131.73193359375,1.0,283.1499938964844,285.7995300292969,290.0775756835937,291.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18788.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402417421340942,1.0,0.0,0.0,1.6385029554367063,1.638509750366211,1.791380412896615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.903076171875,0.0,177.43075561523438,1895.4371337890625,0.0,1174.8748779296875,0.4386047720909118,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.8300192952156067,0.3659259974956512,0.3318662941455841,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8734858632087708,0.4297055602073669,0.4092653691768646,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.8518778681755066,0.3979367911815643,0.2802461087703705,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.8144260048866272,0.3442580699920654,0.3289352357387543,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.7181296348571777,0.2327246516942978,1.062166452407837,286.3969421386719,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3983764648437,1.0,0.5590470433235168,1.0,1.0,0.0,1.0,-2.8965559005737305,2.896549224853516,6.743801350239664e-06,2.236445665359497,0.6622644662857056,0.6622644662857056,0.0,155.22137451171875,169.0,18159.224609375,-0.0,2155.316162109375,1.0,283.1499938964844,285.81817626953125,290.07733154296875,291.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18766.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393048167228699,1.0,0.0,0.0,1.6231013536453247,1.6231082677841189,1.7578616962055096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.889404296875,0.0,173.570068359375,1895.4371337890625,0.0,1168.67138671875,0.4354343116283417,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.8260036110877991,0.3658286929130554,0.3318914473056793,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.8691088557243347,0.4299082159996032,0.4095745384693146,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.847791850566864,0.3981171250343323,0.2804583013057709,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.8105595707893372,0.3444798290729522,0.3292625844478607,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.7147642970085144,0.2328659147024154,1.0633784532546997,286.4135437011719,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4149475097656,1.0,0.5613324642181396,1.0,1.0,0.0,1.0,-2.8990635871887207,2.899056911468506,6.755595222784905e-06,2.238431692123413,0.6592821478843689,0.6592821478843689,0.0,158.4987335205078,157.0,18114.955078125,-0.0,2175.80322265625,1.0,283.1499938964844,285.8365173339844,290.0772399902344,291.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18744.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383487582206726,1.0,0.0,0.0,1.608137130737305,1.608143925666809,1.7255977979857565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.9306640625,0.0,169.8761749267578,1895.4371337890625,0.0,1162.36328125,0.4323606491088867,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270031809806824,0.3656948208808899,0.3317159116268158,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.8706629872322083,0.43035688996315,0.4099436700344085,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492352366447449,0.3985313177108764,0.2807044386863708,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120594024658203,0.3449749946594238,0.3296728432178497,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160500288009644,0.2331785559654235,1.064549684524536,286.4448547363281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461364746094,1.0,0.560724675655365,1.0,1.0,0.0,1.0,-2.901496648788452,2.901489734649658,6.767228114767931e-06,2.240438461303711,0.6535086035728455,0.6535086035728455,0.0,157.6926727294922,145.0,18018.73046875,-0.0,2175.98779296875,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636359691619873,1.0,0.0,0.0,1.5793178081512451,1.57932448387146,1.6643033973196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.890380859375,0.0,162.92164611816406,1895.4371337890625,0.0,1149.3115234375,0.4264620244503021,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270031809806824,0.3656948208808899,0.3317159116268158,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.8706629872322083,0.43035688996315,0.4099436700344085,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492352366447449,0.3985313177108764,0.2807044386863708,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120594024658203,0.3449749946594238,0.3296728432178497,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160500288009644,0.2331785559654235,1.064549684524536,286.4448547363281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461364746094,1.0,0.560724675655365,1.0,1.0,0.0,1.0,-2.901496648788452,2.901489734649658,6.767228114767931e-06,2.240438461303711,0.6535086035728455,0.6535086035728455,0.0,157.6926727294922,145.0,18018.73046875,-0.0,2175.98779296875,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636359691619873,1.0,0.0,0.0,1.5793178081512451,1.57932448387146,1.6643033973196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.890380859375,0.0,162.92164611816406,1895.4371337890625,0.0,1149.3115234375,0.4264620244503021,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8344177007675171,0.3656772971153259,0.33145472407341,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795660734176636,0.4308820068836212,0.4101882576942444,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575688600540161,0.3990414142608642,0.2808713912963867,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.819959819316864,0.3455756604671478,0.32998126745224,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228875160217285,0.2335611879825592,1.065085530281067,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.557183027267456,1.0,1.0,0.0,1.0,-2.902693033218384,2.902686357498169,6.773012955818558e-06,2.241451978683472,0.6480068564414978,0.6480068564414978,0.0,151.90280151367188,133.0,17920.69921875,-0.0,2149.379638671875,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342284679412842,1.0,0.0,0.0,1.552059769630432,1.5520663261413574,1.6073494180091077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.9189453125,0.0,156.53709411621094,1895.4371337890625,0.0,1135.435302734375,0.4209117889404297,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8344177007675171,0.3656772971153259,0.33145472407341,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795660734176636,0.4308820068836212,0.4101882576942444,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575688600540161,0.3990414142608642,0.2808713912963867,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.819959819316864,0.3455756604671478,0.32998126745224,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228875160217285,0.2335611879825592,1.065085530281067,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.557183027267456,1.0,1.0,0.0,1.0,-2.902693033218384,2.902686357498169,6.773012955818558e-06,2.241451978683472,0.6480068564414978,0.6480068564414978,0.0,151.90280151367188,133.0,17920.69921875,-0.0,2149.379638671875,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342284679412842,1.0,0.0,0.0,1.552059769630432,1.5520663261413574,1.6073494180091077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.9189453125,0.0,156.53709411621094,1895.4371337890625,0.0,1135.435302734375,0.4209117889404297,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8465121984481812,0.3657682836055755,0.3311926126480102,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937951326370239,0.4314767122268677,0.4103939235210418,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.871048092842102,0.399639219045639,0.281022697687149,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8321292400360107,0.3462831079959869,0.3302851617336273,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334009408950806,0.2340114414691925,1.0654289722442627,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.5036315917969,1.0,0.5519846081733704,1.0,1.0,0.0,1.0,-2.903585195541382,2.903578281402588,6.777362159482436e-06,2.242223024368286,0.6427744626998901,0.6427744626998901,0.0,143.41847229003906,121.0,17825.025390625,-0.0,2108.889892578125,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319885849952698,1.0,0.0,0.0,1.526303768157959,1.5263102054595947,1.5544449638582594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.3505859375,0.0,150.6718292236328,1895.4371337890625,0.0,1120.9735107421875,0.415692538022995,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8465121984481812,0.3657682836055755,0.3311926126480102,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937951326370239,0.4314767122268677,0.4103939235210418,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.871048092842102,0.399639219045639,0.281022697687149,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8321292400360107,0.3462831079959869,0.3302851617336273,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334009408950806,0.2340114414691925,1.0654289722442627,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.5036315917969,1.0,0.5519846081733704,1.0,1.0,0.0,1.0,-2.903585195541382,2.903578281402588,6.777362159482436e-06,2.242223024368286,0.6427744626998901,0.6427744626998901,0.0,143.41847229003906,121.0,17825.025390625,-0.0,2108.889892578125,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319885849952698,1.0,0.0,0.0,1.526303768157959,1.5263102054595947,1.5544449638582594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.3505859375,0.0,150.6718292236328,1895.4371337890625,0.0,1120.9735107421875,0.415692538022995,1.0,0.0,3.0,1.0,0.0
12315180,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632698059082031,0.3659501671791076,0.3309589624404907,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134181141853333,0.4321394860744476,0.4106033742427826,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8894525766372681,0.4003178775310516,0.2811867892742157,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8485445380210876,0.347085565328598,0.3306217193603515,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.747570276260376,0.2345197051763534,1.065758466720581,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.531005859375,1.0,0.5458489656448364,1.0,1.0,0.0,1.0,-2.9045538902282715,2.904546976089477,6.782065156585304e-06,2.2430508136749268,0.6378097534179688,0.6378097534179688,0.0,133.41128540039062,109.0,17733.294921875,-0.0,2060.960205078125,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297203898429871,1.0,0.0,0.0,1.5020195245742798,1.502025842666626,1.5053745983095728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.317138671875,0.0,145.28785705566406,1895.4371337890625,0.0,1106.4578857421875,0.4107943773269653,1.0,0.0,3.0,1.0,0.0
12315240,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632698059082031,0.3659501671791076,0.3309589624404907,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134181141853333,0.4321394860744476,0.4106033742427826,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8894525766372681,0.4003178775310516,0.2811867892742157,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8485445380210876,0.347085565328598,0.3306217193603515,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.747570276260376,0.2345197051763534,1.065758466720581,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.531005859375,1.0,0.5458489656448364,1.0,1.0,0.0,1.0,-2.9045538902282715,2.904546976089477,6.782065156585304e-06,2.2430508136749268,0.6378097534179688,0.6378097534179688,0.0,133.41128540039062,109.0,17733.294921875,-0.0,2060.960205078125,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297203898429871,1.0,0.0,0.0,1.5020195245742798,1.502025842666626,1.5053745983095728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.317138671875,0.0,145.28785705566406,1895.4371337890625,0.0,1106.4578857421875,0.4107943773269653,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8736412525177002,0.3660706281661987,0.3308562338352203,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.9262776970863342,0.4324971437454223,0.4107185304164886,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.9006149768829346,0.4006866216659546,0.281279057264328,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.858676552772522,0.347518652677536,0.3308069705963135,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.7563256025314331,0.2347926497459411,1.0659441947937012,286.5432434082031,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796264648437,286.5443725585937,1.0,0.5425591468811035,1.0,1.0,0.0,1.0,-2.905125617980957,2.905118942260742,6.784826382499887e-06,2.243532419204712,0.6354293823242188,0.6354293823242188,0.0,128.0481414794922,109.0,17689.20703125,-0.0,2035.3480224609373,1.0,283.1499938964844,285.9815368652344,290.0870056152344,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18565.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286003589630127,1.0,0.0,0.0,1.4904340505599976,1.4904402494430542,1.482241316352884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.018310546875,0.0,142.7686767578125,1895.4371337890625,0.0,1099.337890625,0.4084656238555908,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.8854773044586182,0.3662067055702209,0.3307626247406006,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.9407954216003418,0.4328700602054596,0.4108424186706543,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.91373872756958,0.4010719358921051,0.281378835439682,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8702998161315918,0.3479689359664917,0.3310032784938812,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.7663874626159668,0.2350752502679824,1.0661485195159912,286.55645751953125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5575866699219,1.0,0.5391789674758911,1.0,1.0,0.0,1.0,-2.9057633876800537,2.90575647354126,6.787895472371019e-06,2.244065046310425,0.6331086158752441,0.6331086158752441,0.0,122.54267120361328,97.0,17646.138671875,-0.0,2009.1295166015625,1.0,283.1499938964844,285.9961853027344,290.0896301269531,291.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18547.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274937987327576,1.0,0.0,0.0,1.4791712760925293,1.479177474975586,1.459924305891036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.837646484375,0.0,140.3496856689453,1895.4371337890625,0.0,1092.3353271484375,0.4062067568302154,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.9149977564811708,0.3665239512920379,0.330605000257492,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726896286010742,0.4336629211902618,0.4111219644546509,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.947571575641632,0.4018929302692413,0.2816044092178345,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8989637494087219,0.3489205539226532,0.3314321935176849,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.79129958152771,0.2356670498847961,1.0666214227676392,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322157740592957,1.0,1.0,0.0,1.0,-2.907264709472656,2.9072577953338623,6.795095941924956e-06,2.2453057765960693,0.628653347492218,0.628653347492218,0.0,111.2113265991211,85.0,17563.421875,-0.0,1955.4405517578125,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253395080566406,1.0,0.0,0.0,1.457654595375061,1.457660675048828,1.4177597051912016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.859375,0.0,135.8104248046875,1895.4371337890625,0.0,1078.792724609375,0.4019055962562561,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.9149977564811708,0.3665239512920379,0.330605000257492,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726896286010742,0.4336629211902618,0.4111219644546509,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.947571575641632,0.4018929302692413,0.2816044092178345,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8989637494087219,0.3489205539226532,0.3314321935176849,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.79129958152771,0.2356670498847961,1.0666214227676392,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322157740592957,1.0,1.0,0.0,1.0,-2.907264709472656,2.9072577953338623,6.795095941924956e-06,2.2453057765960693,0.628653347492218,0.628653347492218,0.0,111.2113265991211,85.0,17563.421875,-0.0,1955.4405517578125,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253395080566406,1.0,0.0,0.0,1.457654595375061,1.457660675048828,1.4177597051912016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.859375,0.0,135.8104248046875,1895.4371337890625,0.0,1078.792724609375,0.4019055962562561,1.0,0.0,3.0,1.0,0.0
