time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9540696740150452,0.3668839335441589,0.3305138945579529,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.4346287250518799,0.4073578417301178,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831869602203368,0.4027645289897918,0.2818872928619385,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372851848602296,0.3499238193035126,0.3319392204284668,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209234476089478,0.2362768948078155,1.067314624786377,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.524859607219696,1.0,1.0,0.0,1.0,-2.9050238132476807,2.905017137527466,6.785411187593127e-06,2.2439229488372803,0.6244255900382996,0.6244255900382996,0.0,100.2478485107422,103.0,17472.8203125,-0.0,1897.0487060546875,1.0,283.1499938964844,286.0514831542969,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232703328132629,1.0,0.0,0.0,1.4374431371688845,1.4374492168426514,1.378715950295373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.1171875,0.0,131.64598083496094,1895.4371337890625,0.0,1065.8978271484375,0.397884726524353,1.0,0.0,3.0,1.0,0.0
12315600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9540696740150452,0.3668839335441589,0.3305138945579529,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.4346287250518799,0.4073578417301178,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831869602203368,0.4027645289897918,0.2818872928619385,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372851848602296,0.3499238193035126,0.3319392204284668,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209234476089478,0.2362768948078155,1.067314624786377,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.524859607219696,1.0,1.0,0.0,1.0,-2.9050238132476807,2.905017137527466,6.785411187593127e-06,2.2439229488372803,0.6244255900382996,0.6244255900382996,0.0,100.2478485107422,103.0,17472.8203125,-0.0,1897.0487060546875,1.0,283.1499938964844,286.0514831542969,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232703328132629,1.0,0.0,0.0,1.4374431371688845,1.4374492168426514,1.378715950295373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.1171875,0.0,131.64598083496094,1895.4371337890625,0.0,1065.8978271484375,0.397884726524353,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.966960072517395,0.3713198900222778,0.3336410522460937,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.442033052444458,0.3956348299980163,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937089085578918,0.4078631997108459,0.2847368121147156,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520131945610046,0.3553288578987121,0.3360284268856048,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.832814633846283,0.2415171861648559,1.0856417417526243,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272945761680603,1.0,1.0,0.0,1.0,-2.92442274093628,2.9244158267974854,6.875014605611796e-06,2.258326768875122,0.6204819679260254,0.6204819679260254,0.0,98.45117950439452,123.0,17453.884765625,-0.0,1920.1412353515625,1.0,283.1499938964844,286.0829467773437,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211873888969421,1.0,0.0,0.0,1.418338656425476,1.4183446168899536,1.3423115774457986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.133056640625,0.0,127.78717041015624,1895.4371337890625,0.0,1053.0302734375,0.3940965831279754,1.0,0.0,3.0,1.0,0.0
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.966960072517395,0.3713198900222778,0.3336410522460937,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.442033052444458,0.3956348299980163,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937089085578918,0.4078631997108459,0.2847368121147156,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520131945610046,0.3553288578987121,0.3360284268856048,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.832814633846283,0.2415171861648559,1.0856417417526243,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272945761680603,1.0,1.0,0.0,1.0,-2.92442274093628,2.9244158267974854,6.875014605611796e-06,2.258326768875122,0.6204819679260254,0.6204819679260254,0.0,98.45117950439452,123.0,17453.884765625,-0.0,1920.1412353515625,1.0,283.1499938964844,286.0829467773437,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211873888969421,1.0,0.0,0.0,1.418338656425476,1.4183446168899536,1.3423115774457986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.133056640625,0.0,127.78717041015624,1895.4371337890625,0.0,1053.0302734375,0.3940965831279754,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.9638121724128724,0.3731751143932342,0.3355734050273895,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9990000128746032,0.4462472796440124,0.4017985463142395,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.9914166927337646,0.4102444648742676,0.2865975499153137,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67205810546875,0.9494963884353638,0.3579972088336944,0.3388127088546753,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67144775390625,0.8319157361984253,0.2441567927598953,1.0987370014190674,286.6723022460937,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.6748352050781,1.0,0.5334632992744446,1.0,1.0,0.0,1.0,-2.9554555416107178,2.955448627471924,7.021617875579977e-06,2.282255887985229,0.618262767791748,0.618262767791748,0.0,100.97220611572266,123.0,17513.302734375,-0.0,1984.17431640625,1.0,283.1499938964844,286.1156311035156,290.1190795898437,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18408.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202490925788879,1.0,0.0,0.0,1.4068373441696167,1.406843185424805,1.3206300764068146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.578125,0.0,125.45453643798828,1895.4371337890625,0.0,1047.2711181640625,0.3917769193649292,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.9592663645744324,0.3738969564437866,0.3363345265388489,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.9990000128746032,0.4475999772548675,0.408255785703659,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.9878968000411988,0.4112095236778259,0.2873595952987671,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.9450700283050536,0.359092116355896,0.3399710953235626,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.829072117805481,0.245226189494133,1.1041650772094729,286.6908569335937,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.69354248046875,1.0,0.5372846722602844,1.0,1.0,0.0,1.0,-2.972959041595459,2.972951889038086,7.1050644692149945e-06,2.295785427093506,0.6173417568206787,0.6173417568206787,0.0,103.05880737304688,143.0,17552.810546875,-0.0,2024.2091064453125,1.0,283.1499938964844,286.1324157714844,290.1240234375,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18388.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200733184814453,1.0,0.0,0.0,1.4018871784210205,1.4018930196762085,1.3113526620145421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.493896484375,0.0,124.44878387451172,1895.4371337890625,0.0,1046.194580078125,0.3907693326473236,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.9486692547798156,0.3749007880687713,0.3374079167842865,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9990000128746032,0.4486756920814514,0.4222608506679535,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.9794068932533264,0.4125822782516479,0.2884544432163238,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.934631645679474,0.360652357339859,0.341640830039978,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.8221451640129089,0.246717944741249,1.1118817329406738,286.7216491699219,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.7244567871094,1.0,0.5442928671836853,1.0,1.0,0.0,1.0,-3.003379821777344,3.003372430801392,7.251360784721328e-06,2.319340467453003,0.6160731911659241,0.6160731911659241,0.0,107.39712524414062,143.0,17627.037109375,-0.0,2098.6884765625,1.0,283.1499938964844,286.15985107421875,290.1327514648437,291.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18355.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202151775360107,1.0,0.0,0.0,1.3948224782943726,1.3948283195495603,1.2981692520952492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.92431640625,0.0,123.00856018066406,1895.4371337890625,0.0,1047.0631103515625,0.389318436384201,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.9245649576187134,0.3757619559764862,0.3385152816772461,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.983818531036377,0.4489654302597046,0.4254827499389648,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479858398437,0.9583634734153748,0.4138035476207733,0.289567619562149,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.9113332033157348,0.362041562795639,0.3433167338371277,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.805442214012146,0.2480020672082901,1.1194655895233154,286.7480163574219,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.7494812011719,1.0,0.5514078736305237,1.0,1.0,0.0,1.0,-3.020299434661865,3.020292043685913,7.334921974688768e-06,2.3331003189086914,0.6149138808250427,0.6149138808250427,0.0,115.3122787475586,163.0,17661.63671875,-0.0,2169.503173828125,1.0,283.1499938964844,286.18377685546875,290.14190673828125,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18321.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208317875862122,1.0,0.0,0.0,1.3884730339050293,1.3884788751602173,1.2863772269611218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.9345703125,0.0,121.71680450439452,1895.4371337890625,0.0,1050.8448486328125,0.388006329536438,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830182552337646,0.3771598041057586,0.3404802680015564,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413719773292542,0.4500752091407776,0.4270549714565277,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132466912269592,0.4159265160560608,0.2915968000888824,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.872721791267395,0.3644671142101288,0.3463616967201233,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7724440097808838,0.2501145005226135,1.1326959133148191,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660215020179749,1.0,1.0,0.0,1.0,-3.047649621963501,3.047642230987549,7.468520379916299e-06,2.354292869567871,0.6126481890678406,0.6126481890678406,0.0,133.30923461914062,183.0,17695.33984375,-0.0,2310.953857421875,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18277.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225945353507996,1.0,0.0,0.0,1.3768280744552612,1.3768339157104492,1.2648902725231892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.298828125,0.0,119.4180679321289,1895.4371337890625,0.0,1061.7105712890625,0.3856491148471832,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830182552337646,0.3771598041057586,0.3404802680015564,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413719773292542,0.4500752091407776,0.4270549714565277,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132466912269592,0.4159265160560608,0.2915968000888824,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.872721791267395,0.3644671142101288,0.3463616967201233,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7724440097808838,0.2501145005226135,1.1326959133148191,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660215020179749,1.0,1.0,0.0,1.0,-3.047649621963501,3.047642230987549,7.468520379916299e-06,2.354292869567871,0.6126481890678406,0.6126481890678406,0.0,133.30923461914062,183.0,17695.33984375,-0.0,2310.953857421875,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18277.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225945353507996,1.0,0.0,0.0,1.3768280744552612,1.3768339157104492,1.2648902725231892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.298828125,0.0,119.4180679321289,1895.4371337890625,0.0,1061.7105712890625,0.3856491148471832,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513336181640625,0.3783129751682281,0.3422465026378631,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.90287047624588,0.4515424072742462,0.4290927052497864,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8793996572494507,0.4178138971328735,0.2934772372245788,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427510261535645,0.3666163384914398,0.3491658568382263,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463756799697876,0.2518245875835418,1.144202470779419,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8135070800781,1.0,0.5807777643203735,1.0,1.0,0.0,1.0,-3.071690320968628,3.0716826915740967,7.587251275253948e-06,2.3730480670928955,0.6106341481208801,0.6106341481208801,0.0,152.82760620117188,201.0,17721.912109375,-0.0,2457.40673828125,1.0,283.1499938964844,286.244140625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624021589756012,1.0,0.0,0.0,1.3666267395019531,1.3666324615478516,1.2462157883419422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.0107421875,0.0,117.43828582763672,1895.4371337890625,0.0,1070.5665283203125,0.3835985958576202,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513336181640625,0.3783129751682281,0.3422465026378631,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.90287047624588,0.4515424072742462,0.4290927052497864,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8793996572494507,0.4178138971328735,0.2934772372245788,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427510261535645,0.3666163384914398,0.3491658568382263,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463756799697876,0.2518245875835418,1.144202470779419,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8135070800781,1.0,0.5807777643203735,1.0,1.0,0.0,1.0,-3.071690320968628,3.0716826915740967,7.587251275253948e-06,2.3730480670928955,0.6106341481208801,0.6106341481208801,0.0,152.82760620117188,201.0,17721.912109375,-0.0,2457.40673828125,1.0,283.1499938964844,286.244140625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624021589756012,1.0,0.0,0.0,1.3666267395019531,1.3666324615478516,1.2462157883419422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.0107421875,0.0,117.43828582763672,1895.4371337890625,0.0,1070.5665283203125,0.3835985958576202,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8280478715896606,0.3793381452560425,0.3438724279403686,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8762232065200806,0.4531552791595459,0.4313030540943146,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543646931648254,0.4195865988731384,0.2952570915222168,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206310868263245,0.3686159551143646,0.3517990410327911,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.7271828651428223,0.2532800436019897,1.154398798942566,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.594825267791748,1.0,1.0,0.0,1.0,-3.093868017196656,3.093860149383545,7.697629371250514e-06,2.3903567790985107,0.6088361144065857,0.6088361144065857,0.0,172.13836669921875,204.0,17745.216796875,-0.0,2601.3720703125,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248102188110352,1.0,0.0,0.0,1.357653260231018,1.3576589822769165,1.2299038587570976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.299072265625,0.0,115.72171020507812,1895.4371337890625,0.0,1075.4835205078125,0.3818041682243347,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8280478715896606,0.3793381452560425,0.3438724279403686,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8762232065200806,0.4531552791595459,0.4313030540943146,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543646931648254,0.4195865988731384,0.2952570915222168,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206310868263245,0.3686159551143646,0.3517990410327911,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.7271828651428223,0.2532800436019897,1.154398798942566,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.594825267791748,1.0,1.0,0.0,1.0,-3.093868017196656,3.093860149383545,7.697629371250514e-06,2.3903567790985107,0.6088361144065857,0.6088361144065857,0.0,172.13836669921875,204.0,17745.216796875,-0.0,2601.3720703125,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248102188110352,1.0,0.0,0.0,1.357653260231018,1.3576589822769165,1.2299038587570976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.299072265625,0.0,115.72171020507812,1895.4371337890625,0.0,1075.4835205078125,0.3818041682243347,1.0,0.0,3.0,1.0,0.0
12316380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157667517662048,0.3803085088729858,0.3451865911483764,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.862558901309967,0.4548311233520508,0.4333254098892212,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417620658874512,0.4213153719902038,0.2968030273914337,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088539242744446,0.3705408573150635,0.3540864884853363,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171125411987305,0.254585325717926,1.1625820398330688,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039952635765076,1.0,1.0,0.0,1.0,-3.11233139038086,3.112323522567749,7.790262316120788e-06,2.4048216342926025,0.6071950793266296,0.6071950793266296,0.0,184.7219696044922,192.0,17758.88671875,-0.0,2704.1982421875,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251015663146973,1.0,0.0,0.0,1.3496384620666504,1.3496440649032593,1.2154254136476086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.502197265625,0.0,114.2109146118164,1895.4371337890625,0.0,1077.3040771484375,0.3802117109298706,1.0,0.0,3.0,1.0,0.0
12316440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157667517662048,0.3803085088729858,0.3451865911483764,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.862558901309967,0.4548311233520508,0.4333254098892212,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417620658874512,0.4213153719902038,0.2968030273914337,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088539242744446,0.3705408573150635,0.3540864884853363,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171125411987305,0.254585325717926,1.1625820398330688,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039952635765076,1.0,1.0,0.0,1.0,-3.11233139038086,3.112323522567749,7.790262316120788e-06,2.4048216342926025,0.6071950793266296,0.6071950793266296,0.0,184.7219696044922,192.0,17758.88671875,-0.0,2704.1982421875,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251015663146973,1.0,0.0,0.0,1.3496384620666504,1.3496440649032593,1.2154254136476086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.502197265625,0.0,114.2109146118164,1895.4371337890625,0.0,1077.3040771484375,0.3802117109298706,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8143401145935059,0.3807947933673858,0.3456805348396301,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.861156702041626,0.4556896090507507,0.4341895878314972,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8405054807662964,0.4221825897693634,0.2974509298801422,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.807722270488739,0.3714934885501861,0.3550490140914917,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.7161374092102051,0.2552087604999542,1.165714144706726,286.8723449707031,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27545166015625,286.87310791015625,1.0,0.6057092547416687,1.0,1.0,0.0,1.0,-3.119670152664185,3.119662284851074,7.827317858755123e-06,2.41060471534729,0.6064164042472839,0.6064164042472839,0.0,186.7096710205078,192.0,17760.396484375,-0.0,2729.348388671875,1.0,283.1499938964844,286.30035400390625,290.1876220703125,291.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18177.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251072883605957,1.0,0.0,0.0,1.345919132232666,1.345924735069275,1.2087357958989742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.03271484375,0.0,113.5186538696289,1895.4371337890625,0.0,1077.340087890625,0.379477858543396,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8151873350143433,0.381294697523117,0.3461011350154876,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8622570037841797,0.4565661549568176,0.4349831938743591,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8415730595588684,0.4230633676052093,0.2980419099330902,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8089364767074585,0.3724517524242401,0.3559265732765198,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7171382904052734,0.2558284103870392,1.1683950424194336,286.8811340332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818359375,1.0,0.6062626838684082,1.0,1.0,0.0,1.0,-3.1261205673217773,3.126112699508667,7.859913239371963e-06,2.4156687259674072,0.60565584897995,0.60565584897995,0.0,186.48486328125,180.0,17759.134765625,-0.0,2741.02734375,1.0,283.1499938964844,286.30877685546875,290.1930847167969,291.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,18169.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250357031822205,1.0,0.0,0.0,1.3423482179641724,1.3423538208007812,1.202330395244644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.470947265625,0.0,112.8603744506836,1895.4371337890625,0.0,1076.892333984375,0.3787776529788971,1.0,0.0,3.0,1.0,0.0
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210498690605164,0.3823356926441192,0.3468321561813354,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691787719726562,0.4583672285079956,0.4364625215530395,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481016755104065,0.4248683154582977,0.2991390824317932,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8155650496482849,0.3743932843208313,0.357548177242279,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227250933647156,0.2570734918117523,1.173025131225586,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050390601158142,1.0,1.0,0.0,1.0,-3.13761568069458,3.1376078128814697,7.918165465525817e-06,2.424691677093506,0.6041907668113708,0.6041907668113708,0.0,182.05685424804688,168.0,17753.154296875,-0.0,2740.37939453125,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247048377990723,1.0,0.0,0.0,1.335573434829712,1.3355790376663208,1.1902246654926785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.358642578125,0.0,111.62513732910156,1895.4371337890625,0.0,1074.8258056640625,0.3774576485157013,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210498690605164,0.3823356926441192,0.3468321561813354,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691787719726562,0.4583672285079956,0.4364625215530395,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481016755104065,0.4248683154582977,0.2991390824317932,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8155650496482849,0.3743932843208313,0.357548177242279,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227250933647156,0.2570734918117523,1.173025131225586,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050390601158142,1.0,1.0,0.0,1.0,-3.13761568069458,3.1376078128814697,7.918165465525817e-06,2.424691677093506,0.6041907668113708,0.6041907668113708,0.0,182.05685424804688,168.0,17753.154296875,-0.0,2740.37939453125,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247048377990723,1.0,0.0,0.0,1.335573434829712,1.3355790376663208,1.1902246654926785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.358642578125,0.0,111.62513732910156,1895.4371337890625,0.0,1074.8258056640625,0.3774576485157013,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309398889541626,0.3834256529808044,0.34748375415802,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809604048728943,0.4602217376232147,0.437863826751709,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592144250869751,0.4267266690731048,0.3001774847507477,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260782957077026,0.3763682842254638,0.3590701520442962,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317338585853577,0.2583334147930145,1.1770906448364258,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018471121788025,1.0,1.0,0.0,1.0,-3.1480512619018555,3.148043394088745,7.971231752890162e-06,2.4328813552856445,0.6027981638908386,0.6027981638908386,0.0,174.25120544433594,156.0,17745.37890625,-0.0,2719.429931640625,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242021322250366,1.0,0.0,0.0,1.3292243480682373,1.3292299509048462,1.1789354203983748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.432861328125,0.0,110.48143768310548,1895.4371337890625,0.0,1071.6910400390625,0.3762283027172088,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309398889541626,0.3834256529808044,0.34748375415802,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809604048728943,0.4602217376232147,0.437863826751709,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592144250869751,0.4267266690731048,0.3001774847507477,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260782957077026,0.3763682842254638,0.3590701520442962,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317338585853577,0.2583334147930145,1.1770906448364258,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018471121788025,1.0,1.0,0.0,1.0,-3.1480512619018555,3.148043394088745,7.971231752890162e-06,2.4328813552856445,0.6027981638908386,0.6027981638908386,0.0,174.25120544433594,156.0,17745.37890625,-0.0,2719.429931640625,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242021322250366,1.0,0.0,0.0,1.3292243480682373,1.3292299509048462,1.1789354203983748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.432861328125,0.0,110.48143768310548,1895.4371337890625,0.0,1071.6910400390625,0.3762283027172088,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442364931106567,0.3845576643943786,0.348105639219284,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967657089233398,0.4621154367923736,0.4392324090003967,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743029832839966,0.4286272823810577,0.3011934757232666,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398211002349854,0.3783694505691528,0.3605459034442901,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.743656575679779,0.2596060931682586,1.1808724403381348,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975683927536011,1.0,1.0,0.0,1.0,-3.1579880714416504,3.157979965209961,8.02191880211467e-06,2.4406774044036865,0.6014787554740906,0.6014787554740906,0.0,164.57931518554688,144.0,17737.806640625,-0.0,2687.26513671875,1.0,283.1499938964844,286.3511657714844,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236209273338318,1.0,0.0,0.0,1.323254108428955,1.3232595920562744,1.1683686551577921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.793212890625,0.0,109.4159698486328,1895.4371337890625,0.0,1068.0748291015625,0.3750768005847931,1.0,0.0,3.0,1.0,0.0
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442364931106567,0.3845576643943786,0.348105639219284,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967657089233398,0.4621154367923736,0.4392324090003967,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743029832839966,0.4286272823810577,0.3011934757232666,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398211002349854,0.3783694505691528,0.3605459034442901,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.743656575679779,0.2596060931682586,1.1808724403381348,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975683927536011,1.0,1.0,0.0,1.0,-3.1579880714416504,3.157979965209961,8.02191880211467e-06,2.4406774044036865,0.6014787554740906,0.6014787554740906,0.0,164.57931518554688,144.0,17737.806640625,-0.0,2687.26513671875,1.0,283.1499938964844,286.3511657714844,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236209273338318,1.0,0.0,0.0,1.323254108428955,1.3232595920562744,1.1683686551577921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.793212890625,0.0,109.4159698486328,1895.4371337890625,0.0,1068.0748291015625,0.3750768005847931,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8568134903907776,0.3854365050792694,0.3485705256462097,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117423295974731,0.4635730981826782,0.4402635395526886,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8884303569793701,0.4300928115844726,0.3019607365131378,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.852680504322052,0.3799020946025848,0.3616517186164856,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.754878580570221,0.260577917098999,1.1836378574371338,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356994628906,1.0,0.5938905477523804,1.0,1.0,0.0,1.0,-3.1653640270233154,3.165356159210205,8.059645551838912e-06,2.446463108062744,0.6005279421806335,0.6005279421806335,0.0,156.5045166015625,144.0,17732.861328125,-0.0,2658.41015625,1.0,283.1499938964844,286.3607482910156,290.2430419921875,291.45562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18130.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231691837310791,1.0,0.0,0.0,1.3189626932144165,1.3189681768417358,1.1608027961074185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.55615234375,0.0,108.6550521850586,1895.4371337890625,0.0,1065.270263671875,0.3742506504058838,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8612629771232605,0.385715901851654,0.3487166166305542,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.917317509651184,0.4640354514122009,0.4405884742736816,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8933622241020203,0.4305580854415893,0.302202820777893,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.857219934463501,0.3803872466087341,0.361999362707138,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7588460445404053,0.2608850002288818,1.1844993829727173,286.9382629394531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.9388122558594,1.0,0.5926855206489563,1.0,1.0,0.0,1.0,-3.167675495147705,3.167667388916016,8.071485353866592e-06,2.4482760429382324,0.6002363562583923,0.6002363562583923,0.0,153.88214111328125,132.0,17731.482421875,-0.0,2648.8408203125,1.0,283.1499938964844,286.3637390136719,290.2467346191406,291.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18128.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623026967048645,1.0,0.0,0.0,1.317646026611328,1.3176515102386477,1.1584862846802937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.46142578125,0.0,108.42225646972656,1895.4371337890625,0.0,1064.388671875,0.3739972710609436,1.0,0.0,3.0,1.0,0.0
12317100,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8714287281036377,0.3863008618354797,0.3490194380283355,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9301725029945374,0.465002030134201,0.4412642419338226,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9044949412345886,0.4315316677093506,0.3027069568634033,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8675838708877563,0.3813996315002441,0.3627207279205322,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.7679081559181213,0.2615246474742889,1.1862715482711792,286.94464111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451904296875,1.0,0.5900983214378357,1.0,1.0,0.0,1.0,-3.172457218170166,3.172449111938477,8.09600533102639e-06,2.452025890350342,0.5996476411819458,0.5996476411819458,0.0,148.29171752929688,132.0,17729.029296875,-0.0,2628.1005859375,1.0,283.1499938964844,286.3698425292969,290.25457763671875,291.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18124.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622739851474762,1.0,0.0,0.0,1.3149871826171875,1.3149926662445068,1.1538156741153217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.41650390625,0.0,107.95309448242188,1895.4371337890625,0.0,1062.6099853515625,0.3734857141971588,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8828260898590088,0.3868876993656158,0.3493208885192871,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9442278742790222,0.4659709334373474,0.4419389963150024,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177054166793824,0.4325085282325744,0.3032110035419464,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8792049884796143,0.382412850856781,0.3634395897388458,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780705094337463,0.2621634304523468,1.1880239248275757,286.9509582519531,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.95147705078125,1.0,0.587451696395874,1.0,1.0,0.0,1.0,-3.177208423614502,3.1772003173828125,8.120406164380256e-06,2.455751419067383,0.599079966545105,0.599079966545105,0.0,142.606689453125,120.0,17727.0703125,-0.0,2606.72119140625,1.0,283.1499938964844,286.3758239746094,290.2626342773437,291.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,18120.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224605441093445,1.0,0.0,0.0,1.312417984008789,1.3124234676361084,1.1493114726590649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.44140625,0.0,107.50074768066406,1895.4371337890625,0.0,1060.8818359375,0.3729913532733917,1.0,0.0,3.0,1.0,0.0
12317220,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101205468177797,0.3880626857280731,0.3499191701412201,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740170836448668,0.4679110944271087,0.443284660577774,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.949763298034668,0.4344672560691833,0.3042181432247162,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068519473075868,0.3844378590583801,0.3648695945739746,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.802146852016449,0.2634360790252685,1.1914743185043335,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820301175117493,1.0,1.0,0.0,1.0,-3.1866254806518555,3.186617374420166,8.168873137037735e-06,2.463134527206421,0.5980128645896912,0.5980128645896912,0.0,131.0411376953125,108.0,17724.916015625,-0.0,2562.52685546875,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621929943561554,1.0,0.0,0.0,1.3075653314590454,1.3075708150863647,1.1408280897740044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.7119140625,0.0,106.6483383178711,1895.4371337890625,0.0,1057.6044921875,0.372056633234024,1.0,0.0,3.0,1.0,0.0
12317280,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101205468177797,0.3880626857280731,0.3499191701412201,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740170836448668,0.4679110944271087,0.443284660577774,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.949763298034668,0.4344672560691833,0.3042181432247162,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068519473075868,0.3844378590583801,0.3648695945739746,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.802146852016449,0.2634360790252685,1.1914743185043335,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820301175117493,1.0,1.0,0.0,1.0,-3.1866254806518555,3.186617374420166,8.168873137037735e-06,2.463134527206421,0.5980128645896912,0.5980128645896912,0.0,131.0411376953125,108.0,17724.916015625,-0.0,2562.52685546875,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621929943561554,1.0,0.0,0.0,1.3075653314590454,1.3075708150863647,1.1408280897740044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.7119140625,0.0,106.6483383178711,1895.4371337890625,0.0,1057.6044921875,0.372056633234024,1.0,0.0,3.0,1.0,0.0
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461226463317872,0.3892230689525604,0.3505317270755768,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699153900146484,0.4418981075286865,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.982639491558075,0.4364153742790222,0.3052393198013305,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9433985352516174,0.3864459097385406,0.3663118183612823,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8289989233016968,0.2646895349025726,1.194968581199646,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763205289840698,1.0,1.0,0.0,1.0,-3.1928205490112305,3.192812442779541,8.201612217817456e-06,2.468303680419922,0.597033679485321,0.597033679485321,0.0,119.85065460205078,111.0,17717.486328125,-0.0,2513.8173828125,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214374303817749,1.0,0.0,0.0,1.3031017780303955,1.3031071424484253,1.1330525495623078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.152587890625,0.0,105.8664779663086,1895.4371337890625,0.0,1054.56884765625,0.3711954355239868,1.0,0.0,3.0,1.0,0.0
