time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461226463317872,0.3892230689525604,0.3505317270755768,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699153900146484,0.4418981075286865,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.982639491558075,0.4364153742790222,0.3052393198013305,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9433985352516174,0.3864459097385406,0.3663118183612823,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8289989233016968,0.2646895349025726,1.194968581199646,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763205289840698,1.0,1.0,0.0,1.0,-3.1928205490112305,3.192812442779541,8.201612217817456e-06,2.468303680419922,0.597033679485321,0.597033679485321,0.0,119.85065460205078,111.0,17717.486328125,-0.0,2513.8173828125,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214374303817749,1.0,0.0,0.0,1.3031017780303955,1.3031071424484253,1.1330525495623078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.152587890625,0.0,105.8664779663086,1895.4371337890625,0.0,1054.56884765625,0.3711954355239868,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577847123146056,0.3902530968189239,0.3513660728931427,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736138582229614,0.428377240896225,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921643733978271,0.4382474720478058,0.3064404726028442,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559354186058044,0.3883461952209472,0.3680006861686706,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381255269050598,0.2658402025699615,1.1996393203735352,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738102197647095,1.0,1.0,0.0,1.0,-3.186708211898804,3.1867001056671143,8.170064575097058e-06,2.463507652282715,0.5959381461143494,0.5959381461143494,0.0,116.42745971679688,131.0,17669.015625,-0.0,2483.21337890625,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207730770111084,1.0,0.0,0.0,1.298546552658081,1.2985519170761108,1.1251449194560337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5390625,0.0,105.09519958496094,1895.4371337890625,0.0,1050.4842529296875,0.3703416883945465,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577847123146056,0.3902530968189239,0.3513660728931427,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736138582229614,0.428377240896225,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921643733978271,0.4382474720478058,0.3064404726028442,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559354186058044,0.3883461952209472,0.3680006861686706,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381255269050598,0.2658402025699615,1.1996393203735352,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738102197647095,1.0,1.0,0.0,1.0,-3.186708211898804,3.1867001056671143,8.170064575097058e-06,2.463507652282715,0.5959381461143494,0.5959381461143494,0.0,116.42745971679688,131.0,17669.015625,-0.0,2483.21337890625,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207730770111084,1.0,0.0,0.0,1.298546552658081,1.2985519170761108,1.1251449194560337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5390625,0.0,105.09519958496094,1895.4371337890625,0.0,1050.4842529296875,0.3703416883945465,1.0,0.0,3.0,1.0,0.0
12317580,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.950949490070343,0.391288548707962,0.3523584902286529,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771950542926788,0.4382055997848511,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873104095458984,0.4400945901870727,0.3077735006809234,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498401880264282,0.390263170003891,0.3698751330375671,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334127068519592,0.2670120298862457,1.20523202419281,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795865654945374,1.0,1.0,0.0,1.0,-3.210256576538086,3.2102484703063965,8.290247933473438e-06,2.4813082218170166,0.5951276421546936,0.5951276421546936,0.0,119.68302154541016,151.0,17714.83984375,-0.0,2547.204833984375,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198463439941406,1.0,0.0,0.0,1.2944682836532593,1.294473648071289,1.1180886616557473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.155517578125,0.0,104.3786849975586,1895.4371337890625,0.0,1044.80615234375,0.3695496320724487,1.0,0.0,3.0,1.0,0.0
12317640,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.950949490070343,0.391288548707962,0.3523584902286529,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771950542926788,0.4382055997848511,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873104095458984,0.4400945901870727,0.3077735006809234,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498401880264282,0.390263170003891,0.3698751330375671,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334127068519592,0.2670120298862457,1.20523202419281,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795865654945374,1.0,1.0,0.0,1.0,-3.210256576538086,3.2102484703063965,8.290247933473438e-06,2.4813082218170166,0.5951276421546936,0.5951276421546936,0.0,119.68302154541016,151.0,17714.83984375,-0.0,2547.204833984375,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198463439941406,1.0,0.0,0.0,1.2944682836532593,1.294473648071289,1.1180886616557473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.155517578125,0.0,104.3786849975586,1895.4371337890625,0.0,1044.80615234375,0.3695496320724487,1.0,0.0,3.0,1.0,0.0
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9420823454856871,0.3918371498584747,0.3529410660266876,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9990000128746032,0.4777880311012268,0.4499546587467193,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9804727435112,0.4410487413406372,0.3085072636604309,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9413429498672484,0.39124396443367,0.3708979785442352,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.8271982073783875,0.2676098644733429,1.2084083557128906,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2744445800781,287.0104064941406,1.0,0.5847197771072388,1.0,1.0,0.0,1.0,-3.2309491634368896,3.230940818786621,8.397343663091306e-06,2.49725341796875,0.5949371457099915,0.5949371457099915,0.0,123.3825225830078,151.0,17770.21484375,-0.0,2608.811279296875,1.0,283.1499938964844,286.42877197265625,290.3419189453125,291.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18077.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619598925113678,1.0,0.0,0.0,1.293018102645874,1.2930235862731934,1.115584993272023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.1923828125,0.0,104.09852600097656,1895.4371337890625,0.0,1043.2940673828125,0.369238406419754,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9224136471748352,0.3923518061637878,0.3536628186702728,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9873178005218506,0.4778327643871307,0.4528858065605163,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.963800311088562,0.4419712424278259,0.3093498647212982,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9220658540725708,0.3921884596347809,0.3720625042915344,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8134337067604065,0.2681617736816406,1.2122126817703247,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713317871094,287.0233154296875,1.0,0.5902163982391357,1.0,1.0,0.0,1.0,-3.2420425415039062,3.2420339584350586,8.456507202936336e-06,2.506382942199707,0.5948249101638794,0.5948249101638794,0.0,130.37571716308594,171.0,17802.759765625,-0.0,2670.073974609375,1.0,283.1499938964844,286.44049072265625,290.3540344238281,291.568359375,293.1499938964844,293.1499938964844,283.1499938964844,18061.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196569204330444,1.0,0.0,0.0,1.2919708490371704,1.2919762134552002,1.1137785094206265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.526611328125,0.0,103.88200378417967,1895.4371337890625,0.0,1043.648193359375,0.3689956963062286,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861159682273865,0.3932412266731262,0.3550859987735748,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.951816737651825,0.4786037504673004,0.4540435075759887,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.924835443496704,0.443695604801178,0.3110305964946747,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864915370941162,0.3939642310142517,0.3743859827518463,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.783624529838562,0.2691458463668823,1.2197282314300537,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020448803901672,1.0,1.0,0.0,1.0,-3.2593748569488525,3.259366273880005,8.547148354409728e-06,2.5197746753692627,0.5946179032325745,0.5946179032325745,0.0,146.98165893554688,191.0,17847.419921875,-0.0,2797.512451171875,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203345656394958,1.0,0.0,0.0,1.290316104888916,1.2903215885162354,1.1109273856391157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.77197265625,0.0,103.55265045166016,1895.4371337890625,0.0,1047.7945556640625,0.3686257302761078,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861159682273865,0.3932412266731262,0.3550859987735748,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.951816737651825,0.4786037504673004,0.4540435075759887,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.924835443496704,0.443695604801178,0.3110305964946747,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864915370941162,0.3939642310142517,0.3743859827518463,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.783624529838562,0.2691458463668823,1.2197282314300537,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020448803901672,1.0,1.0,0.0,1.0,-3.2593748569488525,3.259366273880005,8.547148354409728e-06,2.5197746753692627,0.5946179032325745,0.5946179032325745,0.0,146.98165893554688,191.0,17847.419921875,-0.0,2797.512451171875,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203345656394958,1.0,0.0,0.0,1.290316104888916,1.2903215885162354,1.1109273856391157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.77197265625,0.0,103.55265045166016,1895.4371337890625,0.0,1047.7945556640625,0.3686257302761078,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569347262382507,0.3940031826496124,0.3564490675926208,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161456823349,0.4798032641410827,0.4557878375053406,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923857808113098,0.4453048706054687,0.3126759529113769,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579133749008179,0.3956299126148224,0.3766679763793945,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583529353141785,0.2700153291225433,1.2270238399505615,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146125793457031,1.0,1.0,0.0,1.0,-3.276607275009156,3.2765984535217285,8.638011422590353e-06,2.5331931114196777,0.5946290493011475,0.5946290493011475,0.0,165.34315490722656,211.0,17898.98828125,-0.0,2936.194580078125,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211824417114258,1.0,0.0,0.0,1.2895338535308838,1.2895392179489136,1.109580765046303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.746337890625,0.0,103.3697280883789,1895.4371337890625,0.0,1052.999755859375,0.3684201538562774,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569347262382507,0.3940031826496124,0.3564490675926208,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161456823349,0.4798032641410827,0.4557878375053406,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923857808113098,0.4453048706054687,0.3126759529113769,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579133749008179,0.3956299126148224,0.3766679763793945,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583529353141785,0.2700153291225433,1.2270238399505615,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146125793457031,1.0,1.0,0.0,1.0,-3.276607275009156,3.2765984535217285,8.638011422590353e-06,2.5331931114196777,0.5946290493011475,0.5946290493011475,0.0,165.34315490722656,211.0,17898.98828125,-0.0,2936.194580078125,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211824417114258,1.0,0.0,0.0,1.2895338535308838,1.2895392179489136,1.109580765046303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.746337890625,0.0,103.3697280883789,1895.4371337890625,0.0,1052.999755859375,0.3684201538562774,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8336071372032166,0.3946678340435028,0.3577572405338287,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886931538581848,0.4811339974403381,0.4577498435974121,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8669611215591431,0.446821004152298,0.3142825365066528,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350970149040222,0.3972020149230957,0.3788978159427643,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381914854049683,0.2707868814468384,1.234050154685974,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274802088737488,1.0,1.0,0.0,1.0,-3.2936034202575684,3.2935945987701416,8.728104148758575e-06,2.5464298725128174,0.5948748588562012,0.5948748588562012,0.0,184.7089080810547,214.0,17957.078125,-0.0,3081.431396484375,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219819784164429,1.0,0.0,0.0,1.289713740348816,1.2897191047668457,1.1098902774620001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.92236328125,0.0,103.3461456298828,1895.4371337890625,0.0,1057.9254150390625,0.3683925569057464,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8336071372032166,0.3946678340435028,0.3577572405338287,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886931538581848,0.4811339974403381,0.4577498435974121,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8669611215591431,0.446821004152298,0.3142825365066528,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350970149040222,0.3972020149230957,0.3788978159427643,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381914854049683,0.2707868814468384,1.234050154685974,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274802088737488,1.0,1.0,0.0,1.0,-3.2936034202575684,3.2935945987701416,8.728104148758575e-06,2.5464298725128174,0.5948748588562012,0.5948748588562012,0.0,184.7089080810547,214.0,17957.078125,-0.0,3081.431396484375,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219819784164429,1.0,0.0,0.0,1.289713740348816,1.2897191047668457,1.1098902774620001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.92236328125,0.0,103.3461456298828,1895.4371337890625,0.0,1057.9254150390625,0.3683925569057464,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8230829238891602,0.3951819539070129,0.3586048781871795,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766394853591919,0.4822679758071899,0.4592103958129883,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8557061553001404,0.4480472803115845,0.3154362440109253,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250285387039185,0.3984729647636413,0.3805040419101715,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.7292420864105225,0.2713848054409027,1.2386786937713623,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.634419858455658,1.0,1.0,0.0,1.0,-3.3052685260772705,3.305259704589844,8.79036815604195e-06,2.55557632446289,0.5952277779579163,0.5952277779579163,0.0,195.40968322753903,214.0,18003.5390625,-0.0,3167.339599609375,1.0,283.1499938964844,286.4828491210937,290.4388427734375,291.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17984.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622602641582489,1.0,0.0,0.0,1.290501594543457,1.2905069589614868,1.1112467035445661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.88671875,0.0,103.43316650390624,1895.4371337890625,0.0,1061.7607421875,0.3684886693954468,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8216087818145752,0.3952782750129699,0.3587481379508972,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8749866485595703,0.4824849367141723,0.4594731032848358,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8541752696037292,0.4482782185077667,0.3156412839889526,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236449360847473,0.3987122178077698,0.3807897865772247,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.7280042171478271,0.2714962661266327,1.2394652366638184,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0762939453125,1.0,0.6355212330818176,1.0,1.0,0.0,1.0,-3.307293176651001,3.3072845935821533,8.801185686024837e-06,2.557158946990967,0.5953097939491272,0.5953097939491272,0.0,197.02003479003903,217.0,18012.296875,-0.0,3180.916259765625,1.0,283.1499938964844,286.4840087890625,290.4423522949219,291.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,17981.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227149367332458,1.0,0.0,0.0,1.2907170057296753,1.290722370147705,1.11161774896118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.210693359375,0.0,103.46099853515624,1895.4371337890625,0.0,1062.45556640625,0.3685195744037628,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8177627325057983,0.3955764174461365,0.3591677546501159,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8707520365715027,0.4831630289554596,0.4602687060832977,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8502668738365173,0.4489944875240326,0.3162584602832794,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200877904891968,0.399454653263092,0.3816506564617157,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.7248036861419678,0.2718410789966583,1.2417768239974976,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.08056640625,1.0,0.6385629773139954,1.0,1.0,0.0,1.0,-3.3133132457733154,3.3133044242858887,8.8333827079623e-06,2.56186318397522,0.595601499080658,0.595601499080658,0.0,201.3651123046875,217.0,18039.9765625,-0.0,3218.872314453125,1.0,283.1499938964844,286.4871826171875,290.4534912109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230526566505432,1.0,0.0,0.0,1.2915412187576294,1.2915465831756592,1.1130378396728704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.3857421875,0.0,103.57347869873048,1895.4371337890625,0.0,1064.5477294921875,0.3686447739601135,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8147030472755432,0.3958702981472015,0.3595567345619201,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8674831986427307,0.4838386178016662,0.4610349237918854,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8472634553909302,0.4497029185295105,0.3168493211269378,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8173248767852783,0.4001903235912323,0.3824765086174011,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.7222940325737,0.2721822559833526,1.2439345121383667,287.0840759277344,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.641173243522644,1.0,1.0,0.0,1.0,-3.3190016746521,3.318992853164673,8.863856237439904e-06,2.566306829452514,0.5959460139274597,0.5959460139274597,0.0,204.9735870361328,205.0,18068.525390625,-0.0,3252.0419921875,1.0,283.1499938964844,286.48992919921875,290.4648132324219,291.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233746409416199,1.0,0.0,0.0,1.292585015296936,1.2925903797149658,1.1148376444225505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.64892578125,0.0,103.72279357910156,1895.4371337890625,0.0,1066.54541015625,0.3688110709190368,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162835836410522,0.3964608013629913,0.3600333034992218,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.869631290435791,0.4851851761341095,0.4622477293014526,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493640422821045,0.4511091411113739,0.3177884817123413,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194435834884644,0.4016529321670532,0.3838018774986267,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238743305206299,0.2728666365146637,1.2467442750930786,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413275003433228,1.0,1.0,0.0,1.0,-3.327141046524048,3.327131986618042,8.9077148004435e-06,2.572727918624878,0.5967603921890259,0.5967603921890259,0.0,204.0916748046875,193.0,18121.353515625,-0.0,3265.354736328125,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239827275276184,1.0,0.0,0.0,1.2952316999435425,1.2952370643615725,1.119407784244686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.21630859375,0.0,104.11711883544922,1895.4371337890625,0.0,1070.3248291015625,0.3692499995231628,1.0,0.0,3.0,1.0,0.0
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162835836410522,0.3964608013629913,0.3600333034992218,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.869631290435791,0.4851851761341095,0.4622477293014526,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493640422821045,0.4511091411113739,0.3177884817123413,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194435834884644,0.4016529321670532,0.3838018774986267,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238743305206299,0.2728666365146637,1.2467442750930786,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413275003433228,1.0,1.0,0.0,1.0,-3.327141046524048,3.327131986618042,8.9077148004435e-06,2.572727918624878,0.5967603921890259,0.5967603921890259,0.0,204.0916748046875,193.0,18121.353515625,-0.0,3265.354736328125,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239827275276184,1.0,0.0,0.0,1.2952316999435425,1.2952370643615725,1.119407784244686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.21630859375,0.0,104.11711883544922,1895.4371337890625,0.0,1070.3248291015625,0.3692499995231628,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229597806930542,0.3970742523670196,0.3603352308273315,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8776772022247314,0.4865367710590362,0.4632608890533447,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.85699862241745,0.4525196850299835,0.3185782134532928,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266363739967346,0.4031232297420501,0.3849278092384338,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7298627495765686,0.2735799849033355,1.248696208000183,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387187838554382,1.0,1.0,0.0,1.0,-3.3333754539489746,3.3333663940429688,8.941332453105133e-06,2.577627182006836,0.59776371717453,0.59776371717453,0.0,197.9773864746093,181.0,18175.583984375,-0.0,3244.643310546875,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245388984680176,1.0,0.0,0.0,1.298674702644348,1.298680067062378,1.1253670351152325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.963134765625,0.0,104.64781188964844,1895.4371337890625,0.0,1073.790283203125,0.3698402643203735,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229597806930542,0.3970742523670196,0.3603352308273315,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8776772022247314,0.4865367710590362,0.4632608890533447,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.85699862241745,0.4525196850299835,0.3185782134532928,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266363739967346,0.4031232297420501,0.3849278092384338,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7298627495765686,0.2735799849033355,1.248696208000183,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387187838554382,1.0,1.0,0.0,1.0,-3.3333754539489746,3.3333663940429688,8.941332453105133e-06,2.577627182006836,0.59776371717453,0.59776371717453,0.0,197.9773864746093,181.0,18175.583984375,-0.0,3244.643310546875,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245388984680176,1.0,0.0,0.0,1.298674702644348,1.298680067062378,1.1253670351152325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.963134765625,0.0,104.64781188964844,1895.4371337890625,0.0,1073.790283203125,0.3698402643203735,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328351378440857,0.3976987898349762,0.3605512678623199,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896602988243103,0.4878849685192108,0.4641690552234649,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8684293031692505,0.4539294242858886,0.3192918002605438,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371109962463379,0.4045968949794769,0.3859544396400451,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.738722562789917,0.2743198275566101,1.2502795457839966,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.634610652923584,1.0,1.0,0.0,1.0,-3.3387250900268555,3.3387162685394287,8.970226190285757e-06,2.58182954788208,0.5989785194396973,0.5989785194396973,0.0,189.17919921875,169.0,18235.033203125,-0.0,3206.561767578125,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250806450843811,1.0,0.0,0.0,1.3029637336730957,1.3029690980911257,1.1328125282261681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.173095703125,0.0,105.32125091552734,1895.4371337890625,0.0,1077.1732177734375,0.3705876171588897,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328351378440857,0.3976987898349762,0.3605512678623199,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896602988243103,0.4878849685192108,0.4641690552234649,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8684293031692505,0.4539294242858886,0.3192918002605438,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371109962463379,0.4045968949794769,0.3859544396400451,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.738722562789917,0.2743198275566101,1.2502795457839966,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.634610652923584,1.0,1.0,0.0,1.0,-3.3387250900268555,3.3387162685394287,8.970226190285757e-06,2.58182954788208,0.5989785194396973,0.5989785194396973,0.0,189.17919921875,169.0,18235.033203125,-0.0,3206.561767578125,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250806450843811,1.0,0.0,0.0,1.3029637336730957,1.3029690980911257,1.1328125282261681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.173095703125,0.0,105.32125091552734,1895.4371337890625,0.0,1077.1732177734375,0.3705876171588897,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.845516562461853,0.3983207643032074,0.3607149124145508,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049076437950134,0.4892193973064422,0.4650108516216278,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.883143961429596,0.4553286731243133,0.3199585974216461,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505319952964783,0.406064510345459,0.3869217932224273,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501585483551025,0.2750760614871979,1.2516833543777466,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296812295913696,1.0,1.0,0.0,1.0,-3.343588590621948,3.3435795307159424,8.996530596050434e-06,2.585649251937866,0.6004281640052795,0.6004281640052795,0.0,178.94395446777344,157.0,18301.548828125,-0.0,3159.063720703125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256757974624634,1.0,0.0,0.0,1.3081754446029663,1.3081809282302856,1.1418929801720878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.97412109375,0.0,106.15084838867188,1895.4371337890625,0.0,1080.8988037109375,0.3715053200721741,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.845516562461853,0.3983207643032074,0.3607149124145508,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049076437950134,0.4892193973064422,0.4650108516216278,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.883143961429596,0.4553286731243133,0.3199585974216461,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505319952964783,0.406064510345459,0.3869217932224273,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501585483551025,0.2750760614871979,1.2516833543777466,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296812295913696,1.0,1.0,0.0,1.0,-3.343588590621948,3.3435795307159424,8.996530596050434e-06,2.585649251937866,0.6004281640052795,0.6004281640052795,0.0,178.94395446777344,157.0,18301.548828125,-0.0,3159.063720703125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256757974624634,1.0,0.0,0.0,1.3081754446029663,1.3081809282302856,1.1418929801720878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.97412109375,0.0,106.15084838867188,1895.4371337890625,0.0,1080.8988037109375,0.3715053200721741,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8529993295669556,0.3986270129680633,0.3607813417911529,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9142947196960448,0.4898781180381775,0.4654118418693542,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8917166590690613,0.456021100282669,0.3202781975269317,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8584359288215637,0.4067927896976471,0.3873884081840515,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.7569200396537781,0.2754570841789245,1.2523424625396729,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958251953125,1.0,0.627021312713623,1.0,1.0,0.0,1.0,-3.3458893299102783,3.3458802700042725,9.00898885447532e-06,2.587455987930298,0.6012530326843262,0.6012530326843262,0.0,173.49827575683594,157.0,18337.98046875,-0.0,3133.095703125,1.0,283.1499938964844,286.49322509765625,290.5764465332031,291.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260167956352234,1.0,0.0,0.0,1.3111757040023804,1.3111810684204102,1.1471367855619976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.126953125,0.0,106.63288879394533,1895.4371337890625,0.0,1083.0374755859375,0.3720369935035705,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613078594207764,0.3989288806915283,0.3608397245407104,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9250346422195436,0.490530401468277,0.4658023715019226,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9010847806930542,0.4567079246044159,0.320590615272522,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.867190420627594,0.4075163900852203,0.3878461718559265,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.7644268870353699,0.2758383154869079,1.2529819011688232,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.624280571937561,1.0,1.0,0.0,1.0,-3.3481245040893555,3.3481154441833496,9.021098776429426e-06,2.589211225509644,0.6021427512168884,0.6021427512168884,0.0,167.92599487304688,145.0,18376.4453125,-0.0,3106.22216796875,1.0,283.1499938964844,286.4920654296875,290.5901184082031,291.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17865.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626389741897583,1.0,0.0,0.0,1.3144280910491943,1.3144335746765137,1.1528347698686049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.4326171875,0.0,107.15855407714844,1895.4371337890625,0.0,1085.3797607421875,0.3726155161857605,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807309865951538,0.3995177149772644,0.3609351515769958,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9493672847747804,0.4918143153190613,0.4665555655956268,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9241036772727966,0.4580631256103515,0.3211964070796966,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875313997268677,0.4089477360248565,0.3887383937835693,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819350361824036,0.2765982151031494,1.254210352897644,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186292767524719,1.0,1.0,0.0,1.0,-3.352424383163452,3.3524153232574463,9.044418220582884e-06,2.592587947845459,0.6041206121444702,0.6041206121444702,0.0,156.53565979003906,133.0,18459.9765625,-0.0,3050.58154296875,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272347569465637,1.0,0.0,0.0,1.321703553199768,1.3217090368270874,1.1656321419195593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.51416015625,0.0,108.34432220458984,1895.4371337890625,0.0,1090.700439453125,0.3739155530929565,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807309865951538,0.3995177149772644,0.3609351515769958,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9493672847747804,0.4918143153190613,0.4665555655956268,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9241036772727966,0.4580631256103515,0.3211964070796966,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875313997268677,0.4089477360248565,0.3887383937835693,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819350361824036,0.2765982151031494,1.254210352897644,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186292767524719,1.0,1.0,0.0,1.0,-3.352424383163452,3.3524153232574463,9.044418220582884e-06,2.592587947845459,0.6041206121444702,0.6041206121444702,0.0,156.53565979003906,133.0,18459.9765625,-0.0,3050.58154296875,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272347569465637,1.0,0.0,0.0,1.321703553199768,1.3217090368270874,1.1656321419195593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.51416015625,0.0,108.34432220458984,1895.4371337890625,0.0,1090.700439453125,0.3739155530929565,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046169519424438,0.4000794291496277,0.3609993159770965,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.975459098815918,0.4930625855922699,0.467267781496048,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.952604115009308,0.4593861103057861,0.321774274110794,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127609133720398,0.4103505313396454,0.3895962536334991,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.803322434425354,0.277349054813385,1.255363702774048,287.0931091308594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127959489822388,1.0,1.0,0.0,1.0,-3.3564722537994385,3.3564631938934326,9.066400707524735e-06,2.595767021179199,0.6064151525497437,0.6064151525497437,0.0,144.91116333007812,136.0,18553.517578125,-0.0,2992.901123046875,1.0,283.1499938964844,286.4847106933594,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628261387348175,1.0,0.0,0.0,1.3302350044250488,1.3302404880523682,1.1807288302634333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.296875,0.0,109.7526397705078,1895.4371337890625,0.0,1097.189697265625,0.3754504024982452,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046169519424438,0.4000794291496277,0.3609993159770965,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.975459098815918,0.4930625855922699,0.467267781496048,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.952604115009308,0.4593861103057861,0.321774274110794,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127609133720398,0.4103505313396454,0.3895962536334991,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.803322434425354,0.277349054813385,1.255363702774048,287.0931091308594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127959489822388,1.0,1.0,0.0,1.0,-3.3564722537994385,3.3564631938934326,9.066400707524735e-06,2.595767021179199,0.6064151525497437,0.6064151525497437,0.0,144.91116333007812,136.0,18553.517578125,-0.0,2992.901123046875,1.0,283.1499938964844,286.4847106933594,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628261387348175,1.0,0.0,0.0,1.3302350044250488,1.3302404880523682,1.1807288302634333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.296875,0.0,109.7526397705078,1895.4371337890625,0.0,1097.189697265625,0.3754504024982452,1.0,0.0,3.0,1.0,0.0
