time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185107350349426,0.4005980193614959,0.3612716495990753,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875903129577636,0.4942685961723327,0.4681967794895172,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.966865301132202,0.460666298866272,0.3225129246711731,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280339479446412,0.4117161631584167,0.3906760811805725,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146212100982666,0.278077632188797,1.25764000415802,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111775040626526,1.0,1.0,0.0,1.0,-3.36283802986145,3.3628289699554443,9.100810530071612e-06,2.6006853580474854,0.6089995503425598,0.6089995503425598,0.0,139.76812744140625,139.0,18662.36328125,-0.0,2977.32568359375,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299017667770386,1.0,0.0,0.0,1.3399196863174438,1.3399252891540527,1.1979838632214526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.546875,0.0,111.37164306640624,1895.4371337890625,0.0,1107.6136474609375,0.3772028386592865,1.0,0.0,3.0,1.0,0.0
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185107350349426,0.4005980193614959,0.3612716495990753,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875903129577636,0.4942685961723327,0.4681967794895172,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.966865301132202,0.460666298866272,0.3225129246711731,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280339479446412,0.4117161631584167,0.3906760811805725,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146212100982666,0.278077632188797,1.25764000415802,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111775040626526,1.0,1.0,0.0,1.0,-3.36283802986145,3.3628289699554443,9.100810530071612e-06,2.6006853580474854,0.6089995503425598,0.6089995503425598,0.0,139.76812744140625,139.0,18662.36328125,-0.0,2977.32568359375,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299017667770386,1.0,0.0,0.0,1.3399196863174438,1.3399252891540527,1.1979838632214526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.546875,0.0,111.37164306640624,1895.4371337890625,0.0,1107.6136474609375,0.3772028386592865,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9231775403022766,0.400998592376709,0.3615879416465759,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9913588166236876,0.4953084886074066,0.4691269397735595,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9714592695236206,0.4617702066898346,0.3232457339763641,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.933449685573578,0.4129064381122589,0.3917485773563385,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8183053135871887,0.2786932587623596,1.2601639032363892,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.0890808105469,1.0,0.6114888191223145,1.0,1.0,0.0,1.0,-3.3695433139801025,3.3695340156555176,9.137192137131931e-06,2.605890989303589,0.6116434335708618,0.6116434335708618,0.0,138.5078582763672,139.0,18771.2890625,-0.0,2984.757568359375,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17757.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323911547660828,1.0,0.0,0.0,1.349990725517273,1.3499963283538818,1.2160599283106421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0419921875,0.0,113.08319854736328,1895.4371337890625,0.0,1123.5633544921875,0.3790410161018371,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233406782150269,0.4010300934314728,0.361615777015686,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9915019273757936,0.4953957200050354,0.4692083597183227,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.971638798713684,0.4618628025054931,0.3233096897602081,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9336732029914856,0.4130069315433502,0.3918425142765045,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.818448543548584,0.2787442207336426,1.2603884935379028,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.6115636825561523,1.0,1.0,0.0,1.0,-3.3701345920562744,3.370125532150269,9.140404472418597e-06,2.60634994506836,0.6118837594985962,0.6118837594985962,0.0,138.48678588867188,142.0,18781.025390625,-0.0,2985.9326171875,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,17754.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326426267623901,1.0,0.0,0.0,1.3509135246276855,1.3509190082550049,1.2177230246379622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.89013671875,0.0,113.24144744873048,1895.4371337890625,0.0,1125.183349609375,0.3792102336883545,1.0,0.0,3.0,1.0,0.0
12319500,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9234307408332824,0.4012123644351959,0.3617887496948242,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9917237162590028,0.4959269165992737,0.4697169065475464,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9719520807266236,0.4624265134334564,0.3237086534500122,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9341331720352172,0.4136213958263397,0.3924298286437988,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8186787962913513,0.2790510058403015,1.2618019580841064,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.6122050881385803,1.0,1.0,0.0,1.0,-3.37384033203125,3.373831272125244,9.160539775621146e-06,2.609224796295166,0.613430380821228,0.613430380821228,0.0,138.68209838867188,142.0,18842.9375,-0.0,2995.18798828125,1.0,283.1499938964844,286.4706726074219,290.7059326171875,291.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17740.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343220472335815,1.0,0.0,0.0,1.356886625289917,1.356892228126526,1.2285153161428752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.89208984375,0.0,114.27185821533205,1895.4371337890625,0.0,1136.0423583984375,0.3803091049194336,1.0,0.0,3.0,1.0,0.0
12319560,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9225186109542848,0.4013738930225372,0.3619561195373535,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.9912214875221252,0.4964372515678406,0.4702198505401611,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9713944792747498,0.4629683494567871,0.3241025805473327,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9335822463035583,0.4142161607742309,0.3930124342441559,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.8181907534599304,0.2793409526348114,1.2632054090499878,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6130253076553345,1.0,1.0,0.0,1.0,-3.377509117126465,3.377500057220459,9.180490451399235e-06,2.612068653106689,0.6150394678115845,0.6150394678115845,0.0,139.22763061523438,145.0,18906.173828125,-0.0,3006.399658203125,1.0,283.1499938964844,286.4666748046875,290.7121276855469,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636128842830658,1.0,0.0,0.0,1.3631516695022583,1.3631572723388672,1.239886131543244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4296875,0.0,115.36310577392578,1895.4371337890625,0.0,1147.8031005859375,0.3814671337604522,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187113642692566,0.4016383588314056,0.3622646629810333,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887235164642334,0.4973959624767303,0.4711962044239044,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9684982895851136,0.4639897346496582,0.324867695569992,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.930452287197113,0.4153489172458648,0.394152283668518,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157637715339661,0.2798730731010437,1.2659305334091189,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150065064430237,1.0,1.0,0.0,1.0,-3.3846235275268555,3.3846142292022705,9.219221283274235e-06,2.617576360702514,0.6184310913085938,0.6184310913085938,0.0,141.03004455566406,148.0,19035.9375,-0.0,3032.50732421875,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639957070350647,1.0,0.0,0.0,1.3765082359313965,1.3765138387680054,1.2643026536807156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1728515625,0.0,117.72420501708984,1895.4371337890625,0.0,1172.987548828125,0.3839530646800995,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187113642692566,0.4016383588314056,0.3622646629810333,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887235164642334,0.4973959624767303,0.4711962044239044,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9684982895851136,0.4639897346496582,0.324867695569992,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.930452287197113,0.4153489172458648,0.394152283668518,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157637715339661,0.2798730731010437,1.2659305334091189,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150065064430237,1.0,1.0,0.0,1.0,-3.3846235275268555,3.3846142292022705,9.219221283274235e-06,2.617576360702514,0.6184310913085938,0.6184310913085938,0.0,141.03004455566406,148.0,19035.9375,-0.0,3032.50732421875,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639957070350647,1.0,0.0,0.0,1.3765082359313965,1.3765138387680054,1.2643026536807156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1728515625,0.0,117.72420501708984,1895.4371337890625,0.0,1172.987548828125,0.3839530646800995,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133647084236144,0.4018282294273376,0.3625292479991913,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848828911781312,0.4982715845108032,0.4721194803714752,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640427231788636,0.4649308919906616,0.3255949020385742,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256624579429626,0.4164079427719116,0.3952470421791076,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121057748794556,0.2803447842597961,1.2684988975524902,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172500848770142,1.0,1.0,0.0,1.0,-3.3913328647613525,3.391323566436768,9.255792974727228e-06,2.6227593421936035,0.622039258480072,0.622039258480072,0.0,143.4478302001953,151.0,19169.365234375,-0.0,3061.380615234375,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438905596733093,1.0,0.0,0.0,1.3909189701080322,1.3909245729446411,1.290913189677667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.298828125,0.0,120.32311248779295,1895.4371337890625,0.0,1199.236083984375,0.3866584897041321,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133647084236144,0.4018282294273376,0.3625292479991913,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848828911781312,0.4982715845108032,0.4721194803714752,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640427231788636,0.4649308919906616,0.3255949020385742,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256624579429626,0.4164079427719116,0.3952470421791076,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121057748794556,0.2803447842597961,1.2684988975524902,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172500848770142,1.0,1.0,0.0,1.0,-3.3913328647613525,3.391323566436768,9.255792974727228e-06,2.6227593421936035,0.622039258480072,0.622039258480072,0.0,143.4478302001953,151.0,19169.365234375,-0.0,3061.380615234375,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438905596733093,1.0,0.0,0.0,1.3909189701080322,1.3909245729446411,1.290913189677667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.298828125,0.0,120.32311248779295,1895.4371337890625,0.0,1199.236083984375,0.3866584897041321,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9074488878250122,0.401947021484375,0.3627431094646454,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802366495132446,0.4990664720535278,0.4729804694652557,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.958707332611084,0.4657943546772003,0.3262782990932464,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201034903526306,0.417395532131195,0.3962883651256561,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077660799026489,0.2807596623897552,1.2708767652511597,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196003556251526,1.0,1.0,0.0,1.0,-3.3975603580474854,3.3975510597229004,9.28976896830136e-06,2.6275575160980225,0.6258463263511658,0.6258463263511658,0.0,146.20668029785156,154.0,19305.724609375,-0.0,3091.2626953125,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478073596954346,1.0,0.0,0.0,1.4063224792480469,1.406328201293945,1.319663738286181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.0693359375,0.0,123.1586685180664,1895.4371337890625,0.0,1225.7401123046875,0.3895741999149322,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9074488878250122,0.401947021484375,0.3627431094646454,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802366495132446,0.4990664720535278,0.4729804694652557,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.958707332611084,0.4657943546772003,0.3262782990932464,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201034903526306,0.417395532131195,0.3962883651256561,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077660799026489,0.2807596623897552,1.2708767652511597,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196003556251526,1.0,1.0,0.0,1.0,-3.3975603580474854,3.3975510597229004,9.28976896830136e-06,2.6275575160980225,0.6258463263511658,0.6258463263511658,0.0,146.20668029785156,154.0,19305.724609375,-0.0,3091.2626953125,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478073596954346,1.0,0.0,0.0,1.4063224792480469,1.406328201293945,1.319663738286181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.0693359375,0.0,123.1586685180664,1895.4371337890625,0.0,1225.7401123046875,0.3895741999149322,1.0,0.0,3.0,1.0,0.0
12319980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015712738037108,0.4019983112812042,0.3629038333892822,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751027822494508,0.4997841119766235,0.4737765491008758,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9528963565826416,0.4665828645229339,0.3269154131412506,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.914315104484558,0.418314516544342,0.3972728550434112,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030431866645813,0.2811214625835418,1.273052453994751,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219714879989624,1.0,1.0,0.0,1.0,-3.4032790660858154,3.403269529342652,9.320985554950312e-06,2.631949186325073,0.6298336386680603,0.6298336386680603,0.0,149.15036010742188,157.0,19444.392578125,-0.0,3121.178955078125,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516852378845215,1.0,0.0,0.0,1.4226465225219729,1.4226523637771606,1.3504778451078894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.71142578125,0.0,126.22730255126952,1895.4371337890625,0.0,1252.3355712890625,0.3926880955696106,1.0,0.0,3.0,1.0,0.0
12320040,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015712738037108,0.4019983112812042,0.3629038333892822,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751027822494508,0.4997841119766235,0.4737765491008758,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9528963565826416,0.4665828645229339,0.3269154131412506,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.914315104484558,0.418314516544342,0.3972728550434112,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030431866645813,0.2811214625835418,1.273052453994751,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219714879989624,1.0,1.0,0.0,1.0,-3.4032790660858154,3.403269529342652,9.320985554950312e-06,2.631949186325073,0.6298336386680603,0.6298336386680603,0.0,149.15036010742188,157.0,19444.392578125,-0.0,3121.178955078125,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516852378845215,1.0,0.0,0.0,1.4226465225219729,1.4226523637771606,1.3504778451078894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.71142578125,0.0,126.22730255126952,1895.4371337890625,0.0,1252.3355712890625,0.3926880955696106,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986636400222778,0.4019977748394012,0.3629625737667084,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9724085927009584,0.5001126527786255,0.4741480648517608,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9498845338821412,0.4669477343559265,0.3272149860858917,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.911435604095459,0.4187471866607666,0.3977417349815368,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8006336688995361,0.2812820672988891,1.2740581035614014,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.623148500919342,1.0,1.0,0.0,1.0,-3.405930519104004,3.405921220779419,9.335462891613132e-06,2.633979558944702,0.6318939328193665,0.6318939328193665,0.0,150.66461181640625,157.0,19514.49609375,-0.0,3135.951416015625,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536009311676025,1.0,0.0,0.0,1.4311562776565552,1.4311621189117432,1.3666821985225397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.138671875,0.0,127.85303497314452,1895.4371337890625,0.0,1265.6021728515625,0.3943206369876861,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.8957648277282715,0.4019819498062134,0.3630083799362182,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696596264839172,0.5004233121871948,0.4745036661624908,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9468396902084352,0.4672952890396118,0.3275031447410583,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086151123046876,0.4191640615463257,0.3981966078281402,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.7982273101806641,0.2814310193061828,1.275015115737915,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.624315619468689,1.0,1.0,0.0,1.0,-3.4084582328796387,3.4084489345550537,9.349261745228432e-06,2.635910987854004,0.6339915990829468,0.6339915990829468,0.0,152.19508361816406,160.0,19584.9453125,-0.0,3150.560302734375,1.0,283.1499938964844,286.4040222167969,290.6864013671875,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17601.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555154323577881,1.0,0.0,0.0,1.4398620128631592,1.4398678541183472,1.3833597733992065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.35107421875,0.0,129.53414916992188,1895.4371337890625,0.0,1278.9443359375,0.3959966599941253,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900277614593506,0.4019027650356293,0.3630591332912445,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640353322029114,0.5009887218475342,0.4751640558242798,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407023787498474,0.4679362177848816,0.3280431628227234,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032293558120728,0.4199484288692474,0.3990616500377655,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934538722038269,0.2816928029060364,1.2767754793167114,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266092658042908,1.0,1.0,0.0,1.0,-3.413121461868286,3.413112163543701,9.37471031647874e-06,2.639460563659668,0.6382984519004822,0.6382984519004822,0.0,155.28887939453125,163.0,19726.81640625,-0.0,3179.141357421875,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593292355537415,1.0,0.0,0.0,1.4578710794448853,1.4578769207000732,1.4181809149249602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.13623046875,0.0,133.06988525390625,1895.4371337890625,0.0,1305.76904296875,0.3994818925857544,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900277614593506,0.4019027650356293,0.3630591332912445,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640353322029114,0.5009887218475342,0.4751640558242798,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407023787498474,0.4679362177848816,0.3280431628227234,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032293558120728,0.4199484288692474,0.3990616500377655,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934538722038269,0.2816928029060364,1.2767754793167114,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266092658042908,1.0,1.0,0.0,1.0,-3.413121461868286,3.413112163543701,9.37471031647874e-06,2.639460563659668,0.6382984519004822,0.6382984519004822,0.0,155.28887939453125,163.0,19726.81640625,-0.0,3179.141357421875,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593292355537415,1.0,0.0,0.0,1.4578710794448853,1.4578769207000732,1.4181809149249602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.13623046875,0.0,133.06988525390625,1895.4371337890625,0.0,1305.76904296875,0.3994818925857544,1.0,0.0,3.0,1.0,0.0
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844197988510132,0.4017654061317444,0.3630593717098236,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583053588867188,0.5014850497245789,0.4757611751556396,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345850348472596,0.468510240316391,0.3285379409790039,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981406092643738,0.4206718504428863,0.3998710215091705,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887754440307617,0.2819107472896576,1.2783468961715698,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288443207740784,1.0,1.0,0.0,1.0,-3.4172987937927246,3.4172892570495605,9.397487701789942e-06,2.642621755599976,0.6427360773086548,0.6427360773086548,0.0,158.40762329101562,166.0,19869.4765625,-0.0,3206.834716796875,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631364226341248,1.0,0.0,0.0,1.4765875339508057,1.4765936136245728,1.454828577607259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.173828125,0.0,136.8266143798828,1895.4371337890625,0.0,1332.8699951171875,0.403127908706665,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844197988510132,0.4017654061317444,0.3630593717098236,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583053588867188,0.5014850497245789,0.4757611751556396,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345850348472596,0.468510240316391,0.3285379409790039,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981406092643738,0.4206718504428863,0.3998710215091705,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887754440307617,0.2819107472896576,1.2783468961715698,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288443207740784,1.0,1.0,0.0,1.0,-3.4172987937927246,3.4172892570495605,9.397487701789942e-06,2.642621755599976,0.6427360773086548,0.6427360773086548,0.0,158.40762329101562,166.0,19869.4765625,-0.0,3206.834716796875,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631364226341248,1.0,0.0,0.0,1.4765875339508057,1.4765936136245728,1.454828577607259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.173828125,0.0,136.8266143798828,1895.4371337890625,0.0,1332.8699951171875,0.403127908706665,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789646029472351,0.4015691876411438,0.3630079329013824,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525176286697388,0.5019105076789856,0.4762929081916809,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285556077957152,0.4690159857273102,0.32898610830307,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.893176257610321,0.421332836151123,0.4006228148937225,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842132449150085,0.2820846140384674,1.2797257900238037,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310129165649414,1.0,1.0,0.0,1.0,-3.420978784561157,3.420969247817993,9.417518413101789e-06,2.6453850269317627,0.6472993493080139,0.6472993493080139,0.0,161.5377197265625,169.0,20012.755859375,-0.0,3233.520263671875,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669078469276428,1.0,0.0,0.0,1.495999097824097,1.4960051774978638,1.493331041046986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5205078125,0.0,140.8123321533203,1895.4371337890625,0.0,1360.0281982421875,0.4069334268569946,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789646029472351,0.4015691876411438,0.3630079329013824,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525176286697388,0.5019105076789856,0.4762929081916809,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285556077957152,0.4690159857273102,0.32898610830307,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.893176257610321,0.421332836151123,0.4006228148937225,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842132449150085,0.2820846140384674,1.2797257900238037,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310129165649414,1.0,1.0,0.0,1.0,-3.420978784561157,3.420969247817993,9.417518413101789e-06,2.6453850269317627,0.6472993493080139,0.6472993493080139,0.0,161.5377197265625,169.0,20012.755859375,-0.0,3233.520263671875,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669078469276428,1.0,0.0,0.0,1.495999097824097,1.4960051774978638,1.493331041046986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5205078125,0.0,140.8123321533203,1895.4371337890625,0.0,1360.0281982421875,0.4069334268569946,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736785650253296,0.4013193547725677,0.3629092276096344,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467182159423828,0.5022707581520081,0.4767642021179199,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226791262626648,0.4694590270519256,0.3293913304805755,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883510828018188,0.4219363331794739,0.4013213217258453,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797824144363403,0.2822183966636657,1.2809289693832395,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331170797348022,1.0,1.0,0.0,1.0,-3.424201726913452,3.424192428588867,9.435018910153303e-06,2.647782564163208,0.6519715785980225,0.6519715785980225,0.0,164.67221069335938,172.0,20156.12109375,-0.0,3259.23583984375,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706368327140808,1.0,0.0,0.0,1.516018986701965,1.516025185585022,1.5335668024363258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.31640625,0.0,145.01791381835938,1895.4371337890625,0.0,1387.1805419921875,0.4108821153640747,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736785650253296,0.4013193547725677,0.3629092276096344,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467182159423828,0.5022707581520081,0.4767642021179199,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226791262626648,0.4694590270519256,0.3293913304805755,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883510828018188,0.4219363331794739,0.4013213217258453,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797824144363403,0.2822183966636657,1.2809289693832395,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331170797348022,1.0,1.0,0.0,1.0,-3.424201726913452,3.424192428588867,9.435018910153303e-06,2.647782564163208,0.6519715785980225,0.6519715785980225,0.0,164.67221069335938,172.0,20156.12109375,-0.0,3259.23583984375,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706368327140808,1.0,0.0,0.0,1.516018986701965,1.516025185585022,1.5335668024363258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.31640625,0.0,145.01791381835938,1895.4371337890625,0.0,1387.1805419921875,0.4108821153640747,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8711000680923462,0.4011746048927307,0.362842321395874,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9438253045082092,0.5024265646934509,0.4769772291183471,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9198150634765624,0.4696572422981262,0.3295778930187225,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8859918713569641,0.4222166240215301,0.401650607585907,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.7776174545288086,0.2822704911231994,1.2814652919769287,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.63414466381073,1.0,1.0,0.0,1.0,-3.4256432056427,3.4256339073181152,9.442826012673322e-06,2.648845195770264,0.654346764087677,0.654346764087677,0.0,166.2396240234375,172.0,20227.7890625,-0.0,3271.72021484375,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17516.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724772453308105,1.0,0.0,0.0,1.526249885559082,1.526256084442139,1.554335398168405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.037109375,0.0,147.20472717285156,1895.4371337890625,0.0,1400.6895751953125,0.4129089117050171,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8685651421546936,0.4010173678398132,0.3627643585205078,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.9409434199333192,0.502566933631897,0.4771758615970611,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.9170097708702089,0.4698406755924225,0.3297542929649353,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836689591407776,0.4224832057952881,0.4019671976566314,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7754867672920227,0.2823132276535034,1.2819604873657229,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19091796875,286.9642028808594,1.0,0.6351565718650818,1.0,1.0,0.0,1.0,-3.4269769191741943,3.4269676208496094,9.45003284869017e-06,2.649821281433105,0.656745970249176,0.656745970249176,0.0,167.8067169189453,175.0,20299.40234375,-0.0,3283.96435546875,1.0,283.1499938964844,286.3110046386719,290.5667724609375,291.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17508.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742998361587524,1.0,0.0,0.0,1.5366175174713137,1.53662371635437,1.575523782548771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.662109375,0.0,149.44674682617188,1895.4371337890625,0.0,1414.13720703125,0.4149686098098755,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636252880096436,0.4006669521331787,0.3625765144824981,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352306127548218,0.502802848815918,0.477531373500824,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116027355194092,0.4701648652553558,0.3300776183605194,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.879132091999054,0.4229767322540283,0.4025633335113525,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713286876678467,0.2823717296123504,1.2828315496444702,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371344327926636,1.0,1.0,0.0,1.0,-3.429332733154297,3.429323196411133,9.462711204832884e-06,2.65152359008789,0.6616125702857971,0.6616125702857971,0.0,170.93910217285156,178.0,20442.33984375,-0.0,3307.746826171875,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677882194519043,1.0,0.0,0.0,1.55774188041687,1.5577481985092163,1.6191400220577634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.68408203125,0.0,154.0964813232422,1895.4371337890625,0.0,1440.767822265625,0.4191827774047851,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636252880096436,0.4006669521331787,0.3625765144824981,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352306127548218,0.502802848815918,0.477531373500824,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116027355194092,0.4701648652553558,0.3300776183605194,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.879132091999054,0.4229767322540283,0.4025633335113525,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713286876678467,0.2823717296123504,1.2828315496444702,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371344327926636,1.0,1.0,0.0,1.0,-3.429332733154297,3.429323196411133,9.462711204832884e-06,2.65152359008789,0.6616125702857971,0.6616125702857971,0.0,170.93910217285156,178.0,20442.33984375,-0.0,3307.746826171875,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677882194519043,1.0,0.0,0.0,1.55774188041687,1.5577481985092163,1.6191400220577634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.68408203125,0.0,154.0964813232422,1895.4371337890625,0.0,1440.767822265625,0.4191827774047851,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588525056838989,0.4002675414085388,0.3623451888561249,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.929611086845398,0.502977192401886,0.4778293967247009,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.906507670879364,0.4704305529594421,0.3303606212139129,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.874735414981842,0.4234155118465423,0.4031084179878235,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673036456108093,0.2823933660984039,1.2835395336151123,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390491724014282,1.0,1.0,0.0,1.0,-3.431260585784912,3.431251049041748,9.473006684856957e-06,2.6528842449188232,0.6665698289871216,0.6665698289871216,0.0,174.06771850585938,181.0,20584.720703125,-0.0,3330.544921875,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813539266586304,1.0,0.0,0.0,1.5793887376785278,1.5793951749801636,1.6644527534026565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5029296875,0.0,158.97622680664062,1895.4371337890625,0.0,1466.8238525390625,0.4235250353813171,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588525056838989,0.4002675414085388,0.3623451888561249,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.929611086845398,0.502977192401886,0.4778293967247009,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.906507670879364,0.4704305529594421,0.3303606212139129,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.874735414981842,0.4234155118465423,0.4031084179878235,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673036456108093,0.2823933660984039,1.2835395336151123,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390491724014282,1.0,1.0,0.0,1.0,-3.431260585784912,3.431251049041748,9.473006684856957e-06,2.6528842449188232,0.6665698289871216,0.6665698289871216,0.0,174.06771850585938,181.0,20584.720703125,-0.0,3330.544921875,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813539266586304,1.0,0.0,0.0,1.5793887376785278,1.5793951749801636,1.6644527534026565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5029296875,0.0,158.97622680664062,1895.4371337890625,0.0,1466.8238525390625,0.4235250353813171,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8542398810386658,0.3998203575611114,0.3620711863040924,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.9241187572479248,0.5030902624130249,0.4780702292919159,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9017707109451294,0.4706383645534515,0.3306035995483398,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8704743385314941,0.4237996637821197,0.4036025404930115,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.7634075284004211,0.2823785841464996,1.2840863466262815,286.91162109375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1792297363281,286.9109802246094,1.0,0.6409015655517578,1.0,1.0,0.0,1.0,-3.432765245437622,3.432755708694458,9.480941116635222e-06,2.653907537460327,0.6716139316558838,0.6716139316558838,0.0,177.19174194335938,184.0,20726.3671875,-0.0,3352.353759765625,1.0,283.1499938964844,286.2467956542969,290.4767761230469,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847007870674133,1.0,0.0,0.0,1.601536512374878,1.6015429496765137,1.711461266040715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26513671875,0.0,164.0908966064453,1895.4371337890625,0.0,1492.169677734375,0.4279914796352386,1.0,0.0,3.0,1.0,0.0
