time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8542398810386658,0.3998203575611114,0.3620711863040924,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.9241187572479248,0.5030902624130249,0.4780702292919159,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9017707109451294,0.4706383645534515,0.3306035995483398,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8704743385314941,0.4237996637821197,0.4036025404930115,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.7634075284004211,0.2823785841464996,1.2840863466262815,286.91162109375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1792297363281,286.9109802246094,1.0,0.6409015655517578,1.0,1.0,0.0,1.0,-3.432765245437622,3.432755708694458,9.480941116635222e-06,2.653907537460327,0.6716139316558838,0.6716139316558838,0.0,177.19174194335938,184.0,20726.3671875,-0.0,3352.353759765625,1.0,283.1499938964844,286.2467956542969,290.4767761230469,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17462.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847007870674133,1.0,0.0,0.0,1.601536512374878,1.6015429496765137,1.711461266040715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26513671875,0.0,164.0908966064453,1895.4371337890625,0.0,1492.169677734375,0.4279914796352386,1.0,0.0,3.0,1.0,0.0
12321180,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8497860431671143,0.399334579706192,0.3617616891860962,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.9187955260276794,0.5031474828720093,0.4782587587833404,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8972349762916565,0.4707936346530914,0.3308102190494537,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8663486242294312,0.4241338074207306,0.4040498435497284,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596397399902344,0.2823308110237121,1.2844867706298828,286.8930358886719,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.8923645019531,1.0,0.6426973342895508,1.0,1.0,0.0,1.0,-3.433887958526612,3.433878421783448,9.48674733081134e-06,2.654627084732056,0.6767355799674988,0.6767355799674988,0.0,180.3108825683593,187.0,20867.068359375,-0.0,3373.259765625,1.0,283.1499938964844,286.2244873046875,290.4468994140625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17449.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879167556762695,1.0,0.0,0.0,1.6241259574890137,1.624132513999939,1.7600817159291182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.09521484375,0.0,169.43540954589844,1895.4371337890625,0.0,1516.73046875,0.4325700104236603,1.0,0.0,3.0,1.0,0.0
12321240,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8497860431671143,0.399334579706192,0.3617616891860962,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.9187955260276794,0.5031474828720093,0.4782587587833404,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8972349762916565,0.4707936346530914,0.3308102190494537,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8663486242294312,0.4241338074207306,0.4040498435497284,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596397399902344,0.2823308110237121,1.2844867706298828,286.8930358886719,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.8923645019531,1.0,0.6426973342895508,1.0,1.0,0.0,1.0,-3.433887958526612,3.433878421783448,9.48674733081134e-06,2.654627084732056,0.6767355799674988,0.6767355799674988,0.0,180.3108825683593,187.0,20867.068359375,-0.0,3373.259765625,1.0,283.1499938964844,286.2244873046875,290.4468994140625,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17449.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879167556762695,1.0,0.0,0.0,1.6241259574890137,1.624132513999939,1.7600817159291182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.09521484375,0.0,169.43540954589844,1895.4371337890625,0.0,1516.73046875,0.4325700104236603,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8476151823997498,0.399076372385025,0.3615935146808624,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.9162077307701112,0.503153920173645,0.4783322811126709,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8950084447860718,0.4708505570888519,0.330899178981781,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8643337488174438,0.4242809414863586,0.4042548537254333,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.7578014731407166,0.2822939455509186,1.2846293449401855,286.8835754394531,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734619140625,286.8829040527344,1.0,0.643572986125946,1.0,1.0,0.0,1.0,-3.434299230575561,3.434289693832397,9.488812793279068e-06,2.654867649078369,0.6793267130851746,0.6793267130851746,0.0,181.8682098388672,187.0,20937.04296875,-0.0,3383.352783203125,1.0,283.1499938964844,286.21319580078125,290.43231201171875,291.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17442.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894700527191162,1.0,0.0,0.0,1.635594129562378,1.6356008052825928,1.7850258871021657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.58935546875,0.0,172.19895935058594,1895.4371337890625,0.0,1528.6640625,0.4349031746387481,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.8454798460006714,0.3988080322742462,0.3614165484905243,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9136762022972108,0.5031464099884033,0.4783928096294403,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8928095698356628,0.4708945155143738,0.3309791982173919,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.862350344657898,0.4244155883789062,0.4044481813907623,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742980957031,0.7559928894042969,0.2822490036487579,1.2847360372543335,286.8740539550781,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.87335205078125,1.0,0.6444348692893982,1.0,1.0,0.0,1.0,-3.4346163272857666,3.4346070289611816,9.490356205787975e-06,2.655034303665161,0.681936502456665,0.681936502456665,0.0,183.42434692382807,190.0,21006.7109375,-0.0,3393.220947265625,1.0,283.1499938964844,286.2017822265625,290.41802978515625,291.8367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17436.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909864544868469,1.0,0.0,0.0,1.6471668481826782,1.647173523902893,1.8103752097431425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.150390625,0.0,175.02212524414062,1895.4371337890625,0.0,1540.3587646484375,0.4372633099555969,1.0,0.0,3.0,1.0,0.0
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8413092494010925,0.3982407748699188,0.3610356152057647,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.9088019728660583,0.5030900835990906,0.4784751236438751,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8884934186935425,0.470944195985794,0.3311127424240112,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8584745526313782,0.4246475398540497,0.4047999083995819,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.7524619102478027,0.2821352183818817,1.2848434448242188,286.85479736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.8540954589844,1.0,0.6461176872253418,1.0,1.0,0.0,1.0,-3.4349703788757324,3.4349608421325684,9.491881428402849e-06,2.655147075653076,0.6872115135192871,0.6872115135192871,0.0,186.53302001953125,193.0,21145.1640625,-0.0,3412.281982421875,1.0,283.1499938964844,286.1788024902344,290.3907470703125,291.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,17423.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939033269882202,1.0,0.0,0.0,1.6706205606460571,1.6706273555755615,1.8622975517246242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5654296875,0.0,180.8507537841797,1895.4371337890625,0.0,1562.9754638671875,0.4420633614063263,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8413092494010925,0.3982407748699188,0.3610356152057647,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.9088019728660583,0.5030900835990906,0.4784751236438751,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8884934186935425,0.470944195985794,0.3311127424240112,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.8584745526313782,0.4246475398540497,0.4047999083995819,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.7524619102478027,0.2821352183818817,1.2848434448242188,286.85479736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.8540954589844,1.0,0.6461176872253418,1.0,1.0,0.0,1.0,-3.4349703788757324,3.4349608421325684,9.491881428402849e-06,2.655147075653076,0.6872115135192871,0.6872115135192871,0.0,186.53302001953125,193.0,21145.1640625,-0.0,3412.281982421875,1.0,283.1499938964844,286.1788024902344,290.3907470703125,291.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,17423.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939033269882202,1.0,0.0,0.0,1.6706205606460571,1.6706273555755615,1.8622975517246242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5654296875,0.0,180.8507537841797,1895.4371337890625,0.0,1562.9754638671875,0.4420633614063263,1.0,0.0,3.0,1.0,0.0
12321540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8372653126716614,0.3976375460624695,0.360622763633728,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.9042205810546876,0.5029852986335754,0.4785120785236358,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8842892646789551,0.4709492027759552,0.3312153816223144,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8547197580337524,0.4248356521129608,0.405110627412796,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7490441203117371,0.2819935381412506,1.2848271131515503,286.8353271484375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8346252441406,1.0,0.6477525234222412,1.0,1.0,0.0,1.0,-3.434995651245117,3.434986352920532,9.491584023635369e-06,2.65500283241272,0.6925517916679382,0.6925517916679382,0.0,189.63780212402344,196.0,21282.087890625,-0.0,3430.550048828125,1.0,283.1499938964844,286.15557861328125,290.3653259277344,291.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17412.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966450214385986,1.0,0.0,0.0,1.6944236755371094,1.6944304704666138,1.915743723657215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4072265625,0.0,186.91346740722656,1895.4371337890625,0.0,1584.3775634765625,0.4469569325447082,1.0,0.0,3.0,1.0,0.0
12321600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8372653126716614,0.3976375460624695,0.360622763633728,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.9042205810546876,0.5029852986335754,0.4785120785236358,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8842892646789551,0.4709492027759552,0.3312153816223144,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8547197580337524,0.4248356521129608,0.405110627412796,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7490441203117371,0.2819935381412506,1.2848271131515503,286.8353271484375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8346252441406,1.0,0.6477525234222412,1.0,1.0,0.0,1.0,-3.434995651245117,3.434986352920532,9.491584023635369e-06,2.65500283241272,0.6925517916679382,0.6925517916679382,0.0,189.63780212402344,196.0,21282.087890625,-0.0,3430.550048828125,1.0,283.1499938964844,286.15557861328125,290.3653259277344,291.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17412.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966450214385986,1.0,0.0,0.0,1.6944236755371094,1.6944304704666138,1.915743723657215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4072265625,0.0,186.91346740722656,1895.4371337890625,0.0,1584.3775634765625,0.4469569325447082,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333321213722229,0.3969957828521728,0.3601756691932678,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8999131321907043,0.5028284788131714,0.4785002768039703,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801920413970947,0.4709067046642303,0.3312850594520569,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510766625404358,0.4249762296676636,0.4053769409656524,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81591796875,0.7457304000854492,0.2818222939968109,1.284679293632507,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493364572525024,1.0,1.0,0.0,1.0,-3.434670209884644,3.4346606731414795,9.489344847679604e-06,2.6545865535736084,0.6979629993438721,0.6979629993438721,0.0,192.7375640869141,199.0,21417.640625,-0.0,3447.959716796875,1.0,283.1499938964844,286.1321716308594,290.3426818847656,291.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,17400.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992009878158569,1.0,0.0,0.0,1.718603253364563,1.718610167503357,1.970809506701699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.9169921875,0.0,193.2270965576172,1895.4371337890625,0.0,1604.452880859375,0.4519498348236084,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333321213722229,0.3969957828521728,0.3601756691932678,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8999131321907043,0.5028284788131714,0.4785002768039703,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801920413970947,0.4709067046642303,0.3312850594520569,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510766625404358,0.4249762296676636,0.4053769409656524,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81591796875,0.7457304000854492,0.2818222939968109,1.284679293632507,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493364572525024,1.0,1.0,0.0,1.0,-3.434670209884644,3.4346606731414795,9.489344847679604e-06,2.6545865535736084,0.6979629993438721,0.6979629993438721,0.0,192.7375640869141,199.0,21417.640625,-0.0,3447.959716796875,1.0,283.1499938964844,286.1321716308594,290.3426818847656,291.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,17400.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992009878158569,1.0,0.0,0.0,1.718603253364563,1.718610167503357,1.970809506701699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.9169921875,0.0,193.2270965576172,1895.4371337890625,0.0,1604.452880859375,0.4519498348236084,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294984102249146,0.3963205218315124,0.3596987128257751,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957133889198303,0.5026260614395142,0.4784457981586456,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.876203715801239,0.4708229005336761,0.3313260972499847,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475416302680969,0.4250719547271728,0.4056021273136139,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425172924995422,0.2816261351108551,1.2844195365905762,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.7951965332031,1.0,0.6508761048316956,1.0,1.0,0.0,1.0,-3.4340388774871826,3.4340293407440186,9.485421287536155e-06,2.65393590927124,0.7034373879432678,0.7034373879432678,0.0,195.83322143554688,202.0,21551.546875,-0.0,3464.619140625,1.0,283.1499938964844,286.1086120605469,290.3230285644531,291.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,17389.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015472650527954,1.0,0.0,0.0,1.7430992126464844,1.743106245994568,2.0273913037272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1455078125,0.0,199.783935546875,1895.4371337890625,0.0,1622.9852294921875,0.4570293426513672,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294984102249146,0.3963205218315124,0.3596987128257751,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957133889198303,0.5026260614395142,0.4784457981586456,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.876203715801239,0.4708229005336761,0.3313260972499847,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475416302680969,0.4250719547271728,0.4056021273136139,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425172924995422,0.2816261351108551,1.2844195365905762,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.7951965332031,1.0,0.6508761048316956,1.0,1.0,0.0,1.0,-3.4340388774871826,3.4340293407440186,9.485421287536155e-06,2.65393590927124,0.7034373879432678,0.7034373879432678,0.0,195.83322143554688,202.0,21551.546875,-0.0,3464.619140625,1.0,283.1499938964844,286.1086120605469,290.3230285644531,291.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,17389.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015472650527954,1.0,0.0,0.0,1.7430992126464844,1.743106245994568,2.0273913037272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1455078125,0.0,199.783935546875,1895.4371337890625,0.0,1622.9852294921875,0.4570293426513672,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8276134133338928,0.395969957113266,0.3594487011432647,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.8936477899551392,0.502507209777832,0.4784019589424133,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8742491006851196,0.4707650542259216,0.3313355445861816,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8458113074302673,0.4251017272472381,0.405697762966156,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.7409457564353943,0.2815185785293579,1.2842475175857544,286.7860107421875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7852783203125,1.0,0.651628851890564,1.0,1.0,0.0,1.0,-3.4336047172546387,3.4335951805114746,9.482810128247364e-06,2.653520345687866,0.7061997056007385,0.7061997056007385,0.0,197.37925720214844,202.0,21617.900390625,-0.0,3472.655517578125,1.0,283.1499938964844,286.0968017578125,290.3146057128906,291.76483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17384.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702639639377594,1.0,0.0,0.0,1.755470871925354,1.755478024482727,2.056272307981999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.10498046875,0.0,203.1578063964844,1895.4371337890625,0.0,1631.646728515625,0.4596026539802551,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8257470726966858,0.3956112265586853,0.3591914176940918,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77606201171875,0.8916051983833313,0.5023770928382874,0.4783475995063782,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.872320830821991,0.4706971347332001,0.3313380181789398,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.8441051244735718,0.4251204431056976,0.4057829082012176,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.7393963932991028,0.2814050018787384,1.2840487957000732,286.77606201171875,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.7753601074219,1.0,0.6523708701133728,1.0,1.0,0.0,1.0,-3.433096408843994,3.43308687210083,9.479792424826884e-06,2.6530489921569824,0.7089782357215881,0.7089782357215881,0.0,198.92420959472656,205.0,21683.83203125,-0.0,3480.507080078125,1.0,283.1499938964844,286.0849609375,290.3071594238281,291.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,17379.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036756873130798,1.0,0.0,0.0,1.7679187059402466,1.7679259777069092,2.0855374316397501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.30810546875,0.0,206.59503173828125,1895.4371337890625,0.0,1639.8807373046875,0.4621970057487488,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8220606446266174,0.3948692381381988,0.3586549460887909,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875879049301147,0.502082884311676,0.4782070219516754,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8685411810874939,0.4705310463905334,0.3313219845294952,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8407618403434753,0.4251254498958587,0.405922383069992,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363593578338623,0.2811595797538757,1.2835702896118164,286.75616455078125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.653822660446167,1.0,1.0,0.0,1.0,-3.4318552017211914,3.431845664978028,9.472534657106737e-06,2.6519386768341064,0.7145856618881226,0.7145856618881226,0.0,202.0106811523437,208.0,21814.462890625,-0.0,3495.650390625,1.0,283.1499938964844,286.0612487792969,290.29571533203125,291.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17369.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055796384811401,1.0,0.0,0.0,1.793045163154602,1.7930524349212646,2.1452397902521625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,213.6645050048828,1895.4371337890625,0.0,1655.06201171875,0.4674491584300995,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8220606446266174,0.3948692381381988,0.3586549460887909,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875879049301147,0.502082884311676,0.4782070219516754,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8685411810874939,0.4705310463905334,0.3313219845294952,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8407618403434753,0.4251254498958587,0.405922383069992,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363593578338623,0.2811595797538757,1.2835702896118164,286.75616455078125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.653822660446167,1.0,1.0,0.0,1.0,-3.4318552017211914,3.431845664978028,9.472534657106737e-06,2.6519386768341064,0.7145856618881226,0.7145856618881226,0.0,202.0106811523437,208.0,21814.462890625,-0.0,3495.650390625,1.0,283.1499938964844,286.0612487792969,290.29571533203125,291.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17369.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055796384811401,1.0,0.0,0.0,1.793045163154602,1.7930524349212646,2.1452397902521625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,213.6645050048828,1895.4371337890625,0.0,1655.06201171875,0.4674491584300995,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8184232711791992,0.394099622964859,0.3580937683582306,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836646676063538,0.5017502307891846,0.478030264377594,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8648659586906433,0.4703308343887329,0.3312821984291076,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8375092148780823,0.4250941872596741,0.4060275554656982,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7333999872207642,0.2808934152126312,1.2829996347427368,286.7362670898437,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552380919456482,1.0,1.0,0.0,1.0,-3.4303598403930664,3.4303503036499023,9.46390355238691e-06,2.650641441345215,0.7202522158622742,0.7202522158622742,0.0,205.0935516357422,211.0,21943.162109375,-0.0,3510.1572265625,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072106003761292,1.0,0.0,0.0,1.8184207677841189,1.8184281587600708,2.206389382308771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.890625,0.0,220.98388671875,1895.4371337890625,0.0,1668.115966796875,0.4727733433246612,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8184232711791992,0.394099622964859,0.3580937683582306,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836646676063538,0.5017502307891846,0.478030264377594,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8648659586906433,0.4703308343887329,0.3312821984291076,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8375092148780823,0.4250941872596741,0.4060275554656982,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7333999872207642,0.2808934152126312,1.2829996347427368,286.7362670898437,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552380919456482,1.0,1.0,0.0,1.0,-3.4303598403930664,3.4303503036499023,9.46390355238691e-06,2.650641441345215,0.7202522158622742,0.7202522158622742,0.0,205.0935516357422,211.0,21943.162109375,-0.0,3510.1572265625,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072106003761292,1.0,0.0,0.0,1.8184207677841189,1.8184281587600708,2.206389382308771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.890625,0.0,220.98388671875,1895.4371337890625,0.0,1668.115966796875,0.4727733433246612,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148126006126404,0.3933012783527374,0.3575069010257721,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798324465751648,0.5013769865036011,0.4778154492378235,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612905144691467,0.4700950086116791,0.3312176465988159,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343380689620972,0.4250252842903137,0.4060971736907959,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.7305071353912354,0.2806056439876556,1.2823325395584106,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7156982421875,1.0,0.6566156148910522,1.0,1.0,0.0,1.0,-3.4285993576049805,3.4285898208618164,9.45384908845881e-06,2.6491525173187256,0.7259847521781921,0.7259847521781921,0.0,208.17202758789065,214.0,22070.142578125,-0.0,3523.99365234375,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085700631141663,1.0,0.0,0.0,1.8440638780593872,1.844071388244629,2.269056551540416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.63671875,0.0,228.5669860839844,1895.4371337890625,0.0,1679.03173828125,0.4781732261180877,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148126006126404,0.3933012783527374,0.3575069010257721,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798324465751648,0.5013769865036011,0.4778154492378235,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612905144691467,0.4700950086116791,0.3312176465988159,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343380689620972,0.4250252842903137,0.4060971736907959,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.7305071353912354,0.2806056439876556,1.2823325395584106,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7156982421875,1.0,0.6566156148910522,1.0,1.0,0.0,1.0,-3.4285993576049805,3.4285898208618164,9.45384908845881e-06,2.6491525173187256,0.7259847521781921,0.7259847521781921,0.0,208.17202758789065,214.0,22070.142578125,-0.0,3523.99365234375,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085700631141663,1.0,0.0,0.0,1.8440638780593872,1.844071388244629,2.269056551540416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.63671875,0.0,228.5669860839844,1895.4371337890625,0.0,1679.03173828125,0.4781732261180877,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8112040758132935,0.3924734592437744,0.3568937182426452,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.8760878443717957,0.5009617209434509,0.4775611758232116,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8578099012374878,0.4698225557804107,0.3311277031898498,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8312384486198425,0.424917608499527,0.4061303436756134,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276692390441895,0.2802958488464355,1.2815669775009155,286.69659423828125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6958923339844,1.0,0.6579545736312866,1.0,1.0,0.0,1.0,-3.4265670776367188,3.4265575408935547,9.442343980481382e-06,2.647469282150269,0.7317883968353271,0.7317883968353271,0.0,211.2460327148437,217.0,22195.32421875,-0.0,3537.141357421875,1.0,283.1499938964844,285.9901123046875,290.2920837402344,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17342.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70969158411026,1.0,0.0,0.0,1.86998188495636,1.8699895143508911,2.333287056899281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.00048828125,0.0,236.4247894287109,1895.4371337890625,0.0,1688.0606689453125,0.4836503267288208,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8112040758132935,0.3924734592437744,0.3568937182426452,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.8760878443717957,0.5009617209434509,0.4775611758232116,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8578099012374878,0.4698225557804107,0.3311277031898498,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8312384486198425,0.424917608499527,0.4061303436756134,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276692390441895,0.2802958488464355,1.2815669775009155,286.69659423828125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6958923339844,1.0,0.6579545736312866,1.0,1.0,0.0,1.0,-3.4265670776367188,3.4265575408935547,9.442343980481382e-06,2.647469282150269,0.7317883968353271,0.7317883968353271,0.0,211.2460327148437,217.0,22195.32421875,-0.0,3537.141357421875,1.0,283.1499938964844,285.9901123046875,290.2920837402344,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17342.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70969158411026,1.0,0.0,0.0,1.86998188495636,1.8699895143508911,2.333287056899281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.00048828125,0.0,236.4247894287109,1895.4371337890625,0.0,1688.0606689453125,0.4836503267288208,1.0,0.0,3.0,1.0,0.0
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8093939423561096,0.3920501172542572,0.3565787076950073,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8742491602897644,0.5007405877113342,0.4774213135242462,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.8561052083969116,0.4696745872497558,0.3310745656490326,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8297140598297119,0.4248513579368591,0.406135231256485,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.7262683510780334,0.2801339328289032,1.2811529636383057,286.68670654296875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.142578125,286.6859741210937,1.0,0.6586117744445801,1.0,1.0,0.0,1.0,-3.425463914871216,3.425454616546631,9.436132131668272e-06,2.646566867828369,0.7347140908241272,0.7347140908241272,0.0,212.78176879882807,217.0,22257.150390625,-0.0,3543.494140625,1.0,283.1499938964844,285.978271484375,290.2967834472656,291.7774353027344,293.1499938964844,293.1499938964844,283.1499938964844,17338.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101430892944336,1.0,0.0,0.0,1.883023381233216,1.883031129837036,2.365946016880116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.23388671875,0.0,240.45301818847656,1895.4371337890625,0.0,1691.7012939453125,0.4864133298397064,1.0,0.0,3.0,1.0,0.0
12322560,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8075752258300781,0.3916201293468475,0.3562577366828918,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.8724322319030762,0.5005097985267639,0.4772724211215973,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.8544232249259949,0.4695183336734772,0.3310156762599945,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8282046318054199,0.4247762560844421,0.4061318039894104,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770935058594,0.7248772978782654,0.2799670696258545,1.280716896057129,286.6768493652344,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761169433594,1.0,0.6592603921890259,1.0,1.0,0.0,1.0,-3.424299478530884,3.42428994178772,9.429597412236037e-06,2.6456220149993896,0.7376576662063599,0.7376576662063599,0.0,214.31651306152344,220.0,22318.529296875,-0.0,3549.68994140625,1.0,283.1499938964844,285.9664611816406,290.30322265625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17334.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71052485704422,1.0,0.0,0.0,1.8961249589920044,1.8961327075958248,2.398983554030565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.91650390625,0.0,244.55030822753903,1895.4371337890625,0.0,1694.7825927734375,0.4891936480998993,1.0,0.0,3.0,1.0,0.0
12322620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8039119243621826,0.3907421231269836,0.3555996119976043,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8688638806343079,0.5000216960906982,0.4769496619701385,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8511268496513367,0.4691831469535827,0.3308821022510528,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8252273797988892,0.4246018230915069,0.4061021208763122,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.7221196889877319,0.2796200513839721,1.279784917831421,286.6571960449219,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.6564636230469,1.0,0.6605340242385864,1.0,1.0,0.0,1.0,-3.421802520751953,3.421792984008789,9.415653039468452e-06,2.6436190605163574,0.7435960173606873,0.7435960173606873,0.0,217.38327026367188,223.0,22439.84375,-0.0,3561.651611328125,1.0,283.1499938964844,285.9429016113281,290.3214111328125,291.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,17326.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110543251037598,1.0,0.0,0.0,1.9224863052368164,1.9224942922592163,2.466152295710345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.6259765625,0.0,252.9493560791016,1895.4371337890625,0.0,1699.059814453125,0.4948014914989471,1.0,0.0,3.0,1.0,0.0
12322680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8039119243621826,0.3907421231269836,0.3555996119976043,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8688638806343079,0.5000216960906982,0.4769496619701385,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8511268496513367,0.4691831469535827,0.3308821022510528,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8252273797988892,0.4246018230915069,0.4061021208763122,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.7221196889877319,0.2796200513839721,1.279784917831421,286.6571960449219,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.6564636230469,1.0,0.6605340242385864,1.0,1.0,0.0,1.0,-3.421802520751953,3.421792984008789,9.415653039468452e-06,2.6436190605163574,0.7435960173606873,0.7435960173606873,0.0,217.38327026367188,223.0,22439.84375,-0.0,3561.651611328125,1.0,283.1499938964844,285.9429016113281,290.3214111328125,291.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,17326.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110543251037598,1.0,0.0,0.0,1.9224863052368164,1.9224942922592163,2.466152295710345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.6259765625,0.0,252.9493560791016,1895.4371337890625,0.0,1699.059814453125,0.4948014914989471,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8002876043319702,0.389839619398117,0.3549195230007171,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.8653802871704102,0.4994972944259643,0.4765927195549011,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.8479160666465759,0.4688170552253723,0.3307270109653473,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8222964406013489,0.4243941903114319,0.4060411155223846,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.7193836569786072,0.2792550921440124,1.2787725925445557,286.6376647949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.6369323730469,1.0,0.6617757678031921,1.0,1.0,0.0,1.0,-3.4190778732299805,3.4190685749053955,9.400531780556776e-06,2.6414639949798584,0.7496086359024048,0.7496086359024048,0.0,220.44618225097656,211.0,22559.306640625,-0.0,3573.027099609375,1.0,283.1499938964844,285.9194641113281,290.3475036621094,291.84185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17319.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112941741943359,1.0,0.0,0.0,1.9490647315979004,1.9490728378295896,2.53481317713522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3525390625,0.0,261.6294860839844,1895.4371337890625,0.0,1700.999267578125,0.5004732608795166,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8002876043319702,0.389839619398117,0.3549195230007171,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.8653802871704102,0.4994972944259643,0.4765927195549011,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.8479160666465759,0.4688170552253723,0.3307270109653473,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8222964406013489,0.4243941903114319,0.4060411155223846,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.7193836569786072,0.2792550921440124,1.2787725925445557,286.6376647949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.6369323730469,1.0,0.6617757678031921,1.0,1.0,0.0,1.0,-3.4190778732299805,3.4190685749053955,9.400531780556776e-06,2.6414639949798584,0.7496086359024048,0.7496086359024048,0.0,220.44618225097656,211.0,22559.306640625,-0.0,3573.027099609375,1.0,283.1499938964844,285.9194641113281,290.3475036621094,291.84185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17319.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112941741943359,1.0,0.0,0.0,1.9490647315979004,1.9490728378295896,2.53481317713522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3525390625,0.0,261.6294860839844,1895.4371337890625,0.0,1700.999267578125,0.5004732608795166,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.8029764294624329,0.388935387134552,0.353979229927063,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6169738769531,0.8685911893844604,0.4989526271820068,0.4759479463100433,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6169738769531,0.851016104221344,0.4684381484985351,0.3303636312484741,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8252689838409424,0.4241696000099182,0.4056949615478515,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61724853515625,0.7217965126037598,0.2788873612880707,1.2764664888381958,286.6169738769531,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1348571777344,286.6161804199219,1.0,0.6587768197059631,1.0,1.0,0.0,1.0,-3.413548707962036,3.413539409637451,9.37018012336921e-06,2.637202739715576,0.7556615471839905,0.7556615471839905,0.0,216.6807403564453,199.0,22665.669921875,-0.0,3537.879638671875,1.0,283.1499938964844,285.89508056640625,290.37969970703125,291.87939453125,293.1499938964844,293.1499938964844,283.1499938964844,17313.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114371657371521,1.0,0.0,0.0,1.975767731666565,1.975775957107544,2.604744793188729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.142578125,0.0,270.5717163085937,1895.4371337890625,0.0,1702.155517578125,0.5061902403831482,1.0,0.0,3.0,1.0,0.0
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.8029764294624329,0.388935387134552,0.353979229927063,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6169738769531,0.8685911893844604,0.4989526271820068,0.4759479463100433,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6169738769531,0.851016104221344,0.4684381484985351,0.3303636312484741,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8252689838409424,0.4241696000099182,0.4056949615478515,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61724853515625,0.7217965126037598,0.2788873612880707,1.2764664888381958,286.6169738769531,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1348571777344,286.6161804199219,1.0,0.6587768197059631,1.0,1.0,0.0,1.0,-3.413548707962036,3.413539409637451,9.37018012336921e-06,2.637202739715576,0.7556615471839905,0.7556615471839905,0.0,216.6807403564453,199.0,22665.669921875,-0.0,3537.879638671875,1.0,283.1499938964844,285.89508056640625,290.37969970703125,291.87939453125,293.1499938964844,293.1499938964844,283.1499938964844,17313.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114371657371521,1.0,0.0,0.0,1.975767731666565,1.975775957107544,2.604744793188729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.142578125,0.0,270.5717163085937,1895.4371337890625,0.0,1702.155517578125,0.5061902403831482,1.0,0.0,3.0,1.0,0.0
