time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8095842599868774,0.3880627751350403,0.3529169857501983,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.595458984375,0.8761030435562134,0.4984112083911896,0.475148469209671,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.595458984375,0.8581987023353577,0.4680732488632202,0.3298933506011963,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8319681286811829,0.423954039812088,0.4051990807056427,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.7274075746536255,0.2785505354404449,1.2735416889190674,286.5954284667969,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946350097656,1.0,0.6537736058235168,1.0,1.0,0.0,1.0,-3.406630754470825,3.40662145614624,9.33217324927682e-06,2.631833553314209,0.7617519497871399,0.7617519497871399,0.0,208.96893310546875,187.0,22763.771484375,-0.0,3476.608642578125,1.0,283.1499938964844,285.8700866699219,290.41558837890625,291.9209289550781,293.1499938964844,293.1499938964844,283.1499938964844,17309.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118071913719177,1.0,0.0,0.0,2.0025529861450195,2.002561330795288,2.67584795210496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.443359375,0.0,279.7689819335937,1895.4371337890625,0.0,1705.14990234375,0.5119439363479614,1.0,0.0,3.0,1.0,0.0
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8095842599868774,0.3880627751350403,0.3529169857501983,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.595458984375,0.8761030435562134,0.4984112083911896,0.475148469209671,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.595458984375,0.8581987023353577,0.4680732488632202,0.3298933506011963,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8319681286811829,0.423954039812088,0.4051990807056427,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.7274075746536255,0.2785505354404449,1.2735416889190674,286.5954284667969,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946350097656,1.0,0.6537736058235168,1.0,1.0,0.0,1.0,-3.406630754470825,3.40662145614624,9.33217324927682e-06,2.631833553314209,0.7617519497871399,0.7617519497871399,0.0,208.96893310546875,187.0,22763.771484375,-0.0,3476.608642578125,1.0,283.1499938964844,285.8700866699219,290.41558837890625,291.9209289550781,293.1499938964844,293.1499938964844,283.1499938964844,17309.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118071913719177,1.0,0.0,0.0,2.0025529861450195,2.002561330795288,2.67584795210496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.443359375,0.0,279.7689819335937,1895.4371337890625,0.0,1705.14990234375,0.5119439363479614,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.8137698769569397,0.3876375257968902,0.352365642786026,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58465576171875,0.8810274004936218,0.4981423616409302,0.4747182428836822,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5846862792969,0.8629193902015686,0.4678961932659149,0.3296383023262024,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.836320161819458,0.4238503873348236,0.4049228131771087,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.7310449481010437,0.2783955335617065,1.27198588848114,286.58465576171875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838623046875,1.0,0.6508129239082336,1.0,1.0,0.0,1.0,-3.402940034866333,3.402930736541748,9.311932444688864e-06,2.628970146179199,0.764814019203186,0.764814019203186,0.0,204.2819366455078,187.0,22811.060546875,-0.0,3440.692138671875,1.0,283.1499938964844,285.8575744628906,290.43426513671875,291.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,17307.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120456099510193,1.0,0.0,0.0,2.015967607498169,2.015975952148437,2.7118173306917015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.69873046875,0.0,284.4606018066406,1895.4371337890625,0.0,1707.0804443359375,0.5148319005966187,1.0,0.0,3.0,1.0,0.0
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.8183786273002625,0.3872177898883819,0.3518075346946716,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57391357421875,0.886585533618927,0.497873991727829,0.4742760062217712,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.8682685494422913,0.467721551656723,0.3293757438659668,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8412341475486755,0.4237485527992248,0.4046358168125152,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.7351398468017578,0.2782481014728546,1.270404815673828,286.57391357421875,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731201171875,1.0,0.6476668119430542,1.0,1.0,0.0,1.0,-3.399174451828003,3.399165153503418,9.291306014347356e-06,2.626049995422364,0.7678872346878052,0.7678872346878052,0.0,199.26852416992188,175.0,22857.48828125,-0.0,3402.782470703125,1.0,283.1499938964844,285.8451232910156,290.4532775878906,291.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17305.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122902870178223,1.0,0.0,0.0,2.0293896198272705,2.029398202896118,2.748047904788109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0,0.0,289.2123413085937,1895.4371337890625,0.0,1709.0628662109375,0.5177255868911743,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8288590312004089,0.3863916993141174,0.3506797552108764,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.8994879722595215,0.4973371028900146,0.4733660221099853,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.8807889819145203,0.4673772752285003,0.3288356065750122,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8527605533599854,0.4235484004020691,0.4040398895740509,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528869628906,0.744723379611969,0.2779734134674072,1.2672146558761597,286.5526123046875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.55181884765625,1.0,0.6409849524497986,1.0,1.0,0.0,1.0,-3.391520500183105,3.3915112018585205,9.24946380109759e-06,2.620119571685791,0.7740707397460938,0.7740707397460938,0.0,188.5794982910156,163.0,22948.2734375,-0.0,3323.0908203125,1.0,283.1499938964844,285.8204040527344,290.4924011230469,292.00897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17303.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127529978752136,1.0,0.0,0.0,2.056248903274536,2.056257486343384,2.8212704705765645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.78759765625,0.0,298.89434814453125,1895.4371337890625,0.0,1712.814208984375,0.5235277414321899,1.0,0.0,3.0,1.0,0.0
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8288590312004089,0.3863916993141174,0.3506797552108764,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.8994879722595215,0.4973371028900146,0.4733660221099853,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.8807889819145203,0.4673772752285003,0.3288356065750122,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8527605533599854,0.4235484004020691,0.4040398895740509,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528869628906,0.744723379611969,0.2779734134674072,1.2672146558761597,286.5526123046875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.55181884765625,1.0,0.6409849524497986,1.0,1.0,0.0,1.0,-3.391520500183105,3.3915112018585205,9.24946380109759e-06,2.620119571685791,0.7740707397460938,0.7740707397460938,0.0,188.5794982910156,163.0,22948.2734375,-0.0,3323.0908203125,1.0,283.1499938964844,285.8204040527344,290.4924011230469,292.00897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17303.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127529978752136,1.0,0.0,0.0,2.056248903274536,2.056257486343384,2.8212704705765645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.78759765625,0.0,298.89434814453125,1895.4371337890625,0.0,1712.814208984375,0.5235277414321899,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8413217663764954,0.3855796158313751,0.349544882774353,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.9155243039131165,0.4967973530292511,0.4724323451519012,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.8957827687263489,0.4670365750789642,0.3282825350761413,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8667556643486023,0.4233498573303222,0.4034246206283569,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.7563899755477905,0.2777216136455536,1.264029622077942,286.5317077636719,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.13153076171875,286.5309143066406,1.0,0.633955180644989,1.0,1.0,0.0,1.0,-3.3837966918945312,3.3837876319885254,9.20735692488961e-06,2.614142417907715,0.7803090810775757,0.7803090810775757,0.0,177.33705139160156,151.0,23036.732421875,-0.0,3240.39453125,1.0,283.1499938964844,285.79608154296875,290.5331115722656,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17301.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131475210189819,1.0,0.0,0.0,2.0831191539764404,2.083127975463867,2.895487227760896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.87890625,0.0,308.8135070800781,1895.4371337890625,0.0,1716.015380859375,0.5293469429016113,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8413217663764954,0.3855796158313751,0.349544882774353,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.9155243039131165,0.4967973530292511,0.4724323451519012,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.8957827687263489,0.4670365750789642,0.3282825350761413,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8667556643486023,0.4233498573303222,0.4034246206283569,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.7563899755477905,0.2777216136455536,1.264029622077942,286.5317077636719,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.13153076171875,286.5309143066406,1.0,0.633955180644989,1.0,1.0,0.0,1.0,-3.3837966918945312,3.3837876319885254,9.20735692488961e-06,2.614142417907715,0.7803090810775757,0.7803090810775757,0.0,177.33705139160156,151.0,23036.732421875,-0.0,3240.39453125,1.0,283.1499938964844,285.79608154296875,290.5331115722656,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17301.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131475210189819,1.0,0.0,0.0,2.0831191539764404,2.083127975463867,2.895487227760896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.87890625,0.0,308.8135070800781,1895.4371337890625,0.0,1716.015380859375,0.5293469429016113,1.0,0.0,3.0,1.0,0.0
12323460,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8563601970672607,0.3847778439521789,0.3484088778495788,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111694335937,0.9357606172561646,0.4962523877620697,0.4714825749397278,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111694335937,0.914023756980896,0.4666964709758758,0.3277217149734497,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.8835744857788086,0.4231500029563904,0.4027970731258392,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51141357421875,0.7705371975898743,0.2774881720542907,1.260875940322876,286.5111694335937,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13140869140625,286.5103759765625,1.0,0.6267123222351074,1.0,1.0,0.0,1.0,-3.376065969467163,3.376056909561157,9.16532735573128e-06,2.6081676483154297,0.7866079211235046,0.7866079211235046,0.0,165.79983520507812,139.0,23123.16796875,-0.0,3156.35205078125,1.0,283.1499938964844,285.7720947265625,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134672999382019,1.0,0.0,0.0,2.109991312026977,2.1100001335144043,2.970671744151332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.29931640625,0.0,318.9690246582031,1895.4371337890625,0.0,1718.6121826171875,0.535180389881134,1.0,0.0,3.0,1.0,0.0
12323520,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8563601970672607,0.3847778439521789,0.3484088778495788,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111694335937,0.9357606172561646,0.4962523877620697,0.4714825749397278,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111694335937,0.914023756980896,0.4666964709758758,0.3277217149734497,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.8835744857788086,0.4231500029563904,0.4027970731258392,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51141357421875,0.7705371975898743,0.2774881720542907,1.260875940322876,286.5111694335937,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13140869140625,286.5103759765625,1.0,0.6267123222351074,1.0,1.0,0.0,1.0,-3.376065969467163,3.376056909561157,9.16532735573128e-06,2.6081676483154297,0.7866079211235046,0.7866079211235046,0.0,165.79983520507812,139.0,23123.16796875,-0.0,3156.35205078125,1.0,283.1499938964844,285.7720947265625,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134672999382019,1.0,0.0,0.0,2.109991312026977,2.1100001335144043,2.970671744151332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.29931640625,0.0,318.9690246582031,1895.4371337890625,0.0,1718.6121826171875,0.535180389881134,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.8747662901878357,0.383984237909317,0.3472745716571808,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49102783203125,0.958676278591156,0.4957009553909302,0.4705207049846649,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9374620914459229,0.4663552939891815,0.3271557688713074,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9036825299263,0.4229471981525421,0.4021607935428619,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913024902344,0.787678599357605,0.2772698104381561,1.2577630281448364,286.49102783203125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4902648925781,1.0,0.6193282604217529,1.0,1.0,0.0,1.0,-3.3683552742004395,3.3683462142944336,9.123521522269584e-06,2.60221529006958,0.7929725050926208,0.7929725050926208,0.0,154.1058807373047,127.0,23207.73046875,-0.0,3071.82958984375,1.0,283.1499938964844,285.74853515625,290.61932373046875,292.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17298.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137238383293152,1.0,0.0,0.0,2.1368556022644043,2.1368649005889893,3.0467987244264805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.03662109375,0.0,329.3602905273437,1895.4371337890625,0.0,1720.6964111328125,0.5410254597663879,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.8747662901878357,0.383984237909317,0.3472745716571808,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49102783203125,0.958676278591156,0.4957009553909302,0.4705207049846649,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9374620914459229,0.4663552939891815,0.3271557688713074,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9036825299263,0.4229471981525421,0.4021607935428619,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913024902344,0.787678599357605,0.2772698104381561,1.2577630281448364,286.49102783203125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4902648925781,1.0,0.6193282604217529,1.0,1.0,0.0,1.0,-3.3683552742004395,3.3683462142944336,9.123521522269584e-06,2.60221529006958,0.7929725050926208,0.7929725050926208,0.0,154.1058807373047,127.0,23207.73046875,-0.0,3071.82958984375,1.0,283.1499938964844,285.74853515625,290.61932373046875,292.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17298.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137238383293152,1.0,0.0,0.0,2.1368556022644043,2.1368649005889893,3.0467987244264805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.03662109375,0.0,329.3602905273437,1895.4371337890625,0.0,1720.6964111328125,0.5410254597663879,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.8855248689651489,0.3835903108119964,0.346708595752716,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48114013671875,0.9705910086631776,0.4954224824905395,0.4700356423854828,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.9505270719528198,0.4661839604377746,0.3268711864948272,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.481201171875,0.9159713983535768,0.4228442907333374,0.4018397629261017,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813842773437,0.797561526298523,0.2771658897399902,1.2562235593795776,286.48114013671875,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4803771972656,1.0,0.6155943870544434,1.0,1.0,0.0,1.0,-3.3645119667053223,3.3645029067993164,9.102725925913546e-06,2.5992510318756104,0.7961827516555786,0.7961827516555786,0.0,148.2205352783203,127.0,23249.375,-0.0,3029.516357421875,1.0,283.1499938964844,285.7369079589844,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17297.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138348817825317,1.0,0.0,0.0,2.1502845287323,2.1502938270568848,3.085213791109709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.02490234375,0.0,334.6446838378906,1895.4371337890625,0.0,1721.59912109375,0.5439520478248596,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8974781632423401,0.3831979632377624,0.3461435437202453,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713439941406,0.9824882745742798,0.4951421320438385,0.4695483446121216,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713439941406,0.9640434980392456,0.4660119712352752,0.3265857696533203,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9302557110786438,0.4227402806282043,0.4015171825885772,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.8083834052085876,0.2770649492740631,1.2546952962875366,286.4713134765625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1315612792969,286.4705810546875,1.0,0.6118384003639221,1.0,1.0,0.0,1.0,-3.3606770038604736,3.360667943954468,9.082003998628352e-06,2.59629487991333,0.7994112372398376,0.7994112372398376,0.0,142.3217315673828,130.0,23290.544921875,-0.0,2987.23974609375,1.0,283.1499938964844,285.72540283203125,290.6646423339844,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17297.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139355540275574,1.0,0.0,0.0,2.1637094020843506,2.1637187004089355,3.123857652553852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0712890625,0.0,339.98828125,1895.4371337890625,0.0,1722.417236328125,0.546880841255188,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9088461399078368,0.3823997378349304,0.3452499806880951,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532775878906,0.9925066828727722,0.4945679903030395,0.4688193500041961,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9758184552192688,0.4656546413898468,0.3261972963809967,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9437982439994812,0.4225198924541473,0.4011191129684448,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534912109375,0.8181204199790955,0.2768590152263641,1.2528525590896606,286.4532775878906,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.13165283203125,286.45263671875,1.0,0.6086041331291199,1.0,1.0,0.0,1.0,-3.3555588722229004,3.3555498123168945,9.054300790012348e-06,2.5923173427581787,0.8059402704238892,0.8059402704238892,0.0,137.08279418945312,133.0,23383.029296875,-0.0,2946.0546875,1.0,283.1499938964844,285.70367431640625,290.7112121582031,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,17296.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141203284263611,1.0,0.0,0.0,2.190547704696656,2.19055724143982,3.201834033461637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8251953125,0.0,350.852783203125,1895.4371337890625,0.0,1723.9197998046875,0.5527445673942566,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9088461399078368,0.3823997378349304,0.3452499806880951,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532775878906,0.9925066828727722,0.4945679903030395,0.4688193500041961,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9758184552192688,0.4656546413898468,0.3261972963809967,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9437982439994812,0.4225198924541473,0.4011191129684448,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534912109375,0.8181204199790955,0.2768590152263641,1.2528525590896606,286.4532775878906,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.13165283203125,286.45263671875,1.0,0.6086041331291199,1.0,1.0,0.0,1.0,-3.3555588722229004,3.3555498123168945,9.054300790012348e-06,2.5923173427581787,0.8059402704238892,0.8059402704238892,0.0,137.08279418945312,133.0,23383.029296875,-0.0,2946.0546875,1.0,283.1499938964844,285.70367431640625,290.7112121582031,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,17296.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141203284263611,1.0,0.0,0.0,2.190547704696656,2.19055724143982,3.201834033461637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8251953125,0.0,350.852783203125,1895.4371337890625,0.0,1723.9197998046875,0.5527445673942566,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9113280773162842,0.3815556764602661,0.3444628715515136,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366149902344,0.9946196675300598,0.4939511120319366,0.4682049751281738,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9784255027770996,0.4652538299560547,0.3258930742740631,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9469781517982484,0.4222569465637207,0.4008362293243408,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43682861328125,0.8203489184379578,0.2766189277172088,1.2516005039215088,286.4366149902344,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.4360046386719,1.0,0.6074158549308777,1.0,1.0,0.0,1.0,-3.35166072845459,3.351651906967163,9.033341484609991e-06,2.589330673217773,0.812591552734375,0.812591552734375,0.0,135.71522521972656,136.0,23480.52734375,-0.0,2929.771484375,1.0,283.1499938964844,285.6831359863281,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143914103507996,1.0,0.0,0.0,2.217429876327514,2.2174394130706787,3.280901239577361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.31689453125,0.0,361.9768371582031,1895.4371337890625,0.0,1726.125244140625,0.5586276650428772,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9113280773162842,0.3815556764602661,0.3444628715515136,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366149902344,0.9946196675300598,0.4939511120319366,0.4682049751281738,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9784255027770996,0.4652538299560547,0.3258930742740631,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9469781517982484,0.4222569465637207,0.4008362293243408,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43682861328125,0.8203489184379578,0.2766189277172088,1.2516005039215088,286.4366149902344,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.4360046386719,1.0,0.6074158549308777,1.0,1.0,0.0,1.0,-3.35166072845459,3.351651906967163,9.033341484609991e-06,2.589330673217773,0.812591552734375,0.812591552734375,0.0,135.71522521972656,136.0,23480.52734375,-0.0,2929.771484375,1.0,283.1499938964844,285.6831359863281,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143914103507996,1.0,0.0,0.0,2.217429876327514,2.2174394130706787,3.280901239577361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.31689453125,0.0,361.9768371582031,1895.4371337890625,0.0,1726.125244140625,0.5586276650428772,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9084621667861938,0.3806709051132202,0.3437116146087646,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.9927029609680176,0.4932917654514313,0.4676280319690704,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.9762794971466064,0.4648111760616302,0.3256166279315948,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9445083141326904,0.4219513833522796,0.400590568780899,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.818500280380249,0.2763421535491943,1.250552535057068,286.42059326171875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.41998291015625,1.0,0.6073414087295532,1.0,1.0,0.0,1.0,-3.348175048828125,3.348165988922119,9.01465773495147e-06,2.586674690246582,0.8193666338920593,0.8193666338920593,0.0,136.34556579589844,139.0,23578.84765625,-0.0,2925.832763671875,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71476811170578,1.0,0.0,0.0,2.2443628311157227,2.244372606277466,3.3610854188737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1142578125,0.0,373.3712158203125,1895.4371337890625,0.0,1729.19189453125,0.5645325183868408,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9084621667861938,0.3806709051132202,0.3437116146087646,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.9927029609680176,0.4932917654514313,0.4676280319690704,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.9762794971466064,0.4648111760616302,0.3256166279315948,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9445083141326904,0.4219513833522796,0.400590568780899,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.818500280380249,0.2763421535491943,1.250552535057068,286.42059326171875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.41998291015625,1.0,0.6073414087295532,1.0,1.0,0.0,1.0,-3.348175048828125,3.348165988922119,9.01465773495147e-06,2.586674690246582,0.8193666338920593,0.8193666338920593,0.0,136.34556579589844,139.0,23578.84765625,-0.0,2925.832763671875,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71476811170578,1.0,0.0,0.0,2.2443628311157227,2.244372606277466,3.3610854188737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1142578125,0.0,373.3712158203125,1895.4371337890625,0.0,1729.19189453125,0.5645325183868408,1.0,0.0,3.0,1.0,0.0
12324180,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029942154884338,0.3797541260719299,0.3429704904556274,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.9884986281394958,0.4925949275493622,0.4670574367046356,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714804887771606,0.4643325805664062,0.3253458738327026,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389837980270386,0.4216085970401764,0.4003513753414154,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.8144546151161194,0.276034265756607,1.2495613098144531,286.4049377441406,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.40435791015625,1.0,0.60785973072052,1.0,1.0,0.0,1.0,-3.344792366027832,3.344783306121826,8.996566066343803e-06,2.5841050148010254,0.8262695670127869,0.8262695670127869,0.0,138.0659637451172,142.0,23676.48046875,-0.0,2928.3466796875,1.0,283.1499938964844,285.6435546875,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152073979377747,1.0,0.0,0.0,2.271338939666748,2.271348714828491,3.442367813022429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.01904296875,0.0,385.038330078125,1895.4371337890625,0.0,1732.7711181640625,0.5704588294029236,1.0,0.0,3.0,1.0,0.0
12324240,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029942154884338,0.3797541260719299,0.3429704904556274,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.9884986281394958,0.4925949275493622,0.4670574367046356,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714804887771606,0.4643325805664062,0.3253458738327026,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389837980270386,0.4216085970401764,0.4003513753414154,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.8144546151161194,0.276034265756607,1.2495613098144531,286.4049377441406,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.40435791015625,1.0,0.60785973072052,1.0,1.0,0.0,1.0,-3.344792366027832,3.344783306121826,8.996566066343803e-06,2.5841050148010254,0.8262695670127869,0.8262695670127869,0.0,138.0659637451172,142.0,23676.48046875,-0.0,2928.3466796875,1.0,283.1499938964844,285.6435546875,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152073979377747,1.0,0.0,0.0,2.271338939666748,2.271348714828491,3.442367813022429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.01904296875,0.0,385.038330078125,1895.4371337890625,0.0,1732.7711181640625,0.5704588294029236,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.8998076915740967,0.379285603761673,0.3425998389720917,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9858256578445436,0.4922334551811218,0.4667694568634033,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9684433341026306,0.4640809595584869,0.3252089917659759,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9355502724647522,0.4214243590831756,0.4002292454242706,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974304199219,0.8119367361068726,0.2758702933788299,1.2490657567977903,286.397216796875,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.12945556640625,286.3966369628906,1.0,0.608253002166748,1.0,1.0,0.0,1.0,-3.343092679977417,3.3430838584899902,8.987486580736004e-06,2.582815647125244,0.8297727108001709,0.8297727108001709,0.0,139.18040466308594,142.0,23724.837890625,-0.0,2931.0341796875,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17287.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154368758201599,1.0,0.0,0.0,2.2848408222198486,2.284850835800171,3.4834152984331013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.986328125,0.0,390.974365234375,1895.4371337890625,0.0,1734.6419677734375,0.5734300017356873,1.0,0.0,3.0,1.0,0.0
12324360,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.8964468240737915,0.3788118362426758,0.3422279953956604,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895874023437,0.982906699180603,0.4918646216392517,0.4664784073829651,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895874023437,0.965147078037262,0.4638224840164184,0.325070172548294,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.931887686252594,0.4212329983711242,0.4001042246818542,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3897705078125,0.8092249035835266,0.2757012248039245,1.248564600944519,286.3895874023437,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1289367675781,286.3890075683594,1.0,0.6086974740028381,1.0,1.0,0.0,1.0,-3.3413755893707275,3.341366767883301,8.978319783636834e-06,2.5815131664276123,0.8333078026771545,0.8333078026771545,0.0,140.39556884765625,145.0,23772.7421875,-0.0,2934.255126953125,1.0,283.1499938964844,285.6242370605469,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156657576560974,1.0,0.0,0.0,2.2983474731445312,2.298357486724853,3.5247208529654017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.9453125,0.0,396.9783935546875,1895.4371337890625,0.0,1736.50927734375,0.5764053463935852,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.8894986510276794,0.3778517246246338,0.3414797186851501,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.9765532612800598,0.491108238697052,0.4658858776092529,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580549001693726,0.4632880091667175,0.3247856795787811,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9242511987686156,0.4208322167396545,0.3998443484306335,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746643066406,0.8034157752990723,0.2753510177135467,1.2475416660308838,286.3744812011719,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739013671875,1.0,0.6096817851066589,1.0,1.0,0.0,1.0,-3.337878465652466,3.337869644165039,8.959664228314068e-06,2.5788609981536865,0.8404695391654968,0.8404695391654968,0.0,143.0207061767578,148.0,23867.291015625,-0.0,2941.659423828125,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17285.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161114811897278,1.0,0.0,0.0,2.325345277786255,2.325355529785156,3.6080143672734266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.8359375,0.0,409.1793212890625,1895.4371337890625,0.0,1740.1470947265625,0.5823630690574646,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.8894986510276794,0.3778517246246338,0.3414797186851501,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.9765532612800598,0.491108238697052,0.4658858776092529,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580549001693726,0.4632880091667175,0.3247856795787811,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9242511987686156,0.4208322167396545,0.3998443484306335,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746643066406,0.8034157752990723,0.2753510177135467,1.2475416660308838,286.3744812011719,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739013671875,1.0,0.6096817851066589,1.0,1.0,0.0,1.0,-3.337878465652466,3.337869644165039,8.959664228314068e-06,2.5788609981536865,0.8404695391654968,0.8404695391654968,0.0,143.0207061767578,148.0,23867.291015625,-0.0,2941.659423828125,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17285.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161114811897278,1.0,0.0,0.0,2.325345277786255,2.325355529785156,3.6080143672734266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.8359375,0.0,409.1793212890625,1895.4371337890625,0.0,1740.1470947265625,0.5823630690574646,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.8824509382247925,0.3768745958805084,0.340722918510437,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.9696624279022216,0.4903246164321899,0.4652749300003052,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.950498640537262,0.4627279341220855,0.3244888186454773,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.91651850938797,0.4204054176807403,0.3995671272277832,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598327636719,0.7974106669425964,0.2749854028224945,1.246482014656067,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107537150382996,1.0,1.0,0.0,1.0,-3.334269046783448,3.3342602252960205,8.940429324866273e-06,2.576122999191284,0.8477783799171448,0.8477783799171448,0.0,145.83824157714844,151.0,23960.0,-0.0,2949.898681640625,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165374755859375,1.0,0.0,0.0,2.3523268699646,2.35233736038208,3.692229881835374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6826171875,0.0,421.63818359375,1895.4371337890625,0.0,1743.6273193359375,0.5883293747901917,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.8824509382247925,0.3768745958805084,0.340722918510437,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.9696624279022216,0.4903246164321899,0.4652749300003052,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.950498640537262,0.4627279341220855,0.3244888186454773,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.91651850938797,0.4204054176807403,0.3995671272277832,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598327636719,0.7974106669425964,0.2749854028224945,1.246482014656067,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107537150382996,1.0,1.0,0.0,1.0,-3.334269046783448,3.3342602252960205,8.940429324866273e-06,2.576122999191284,0.8477783799171448,0.8477783799171448,0.0,145.83824157714844,151.0,23960.0,-0.0,2949.898681640625,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165374755859375,1.0,0.0,0.0,2.3523268699646,2.35233736038208,3.692229881835374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6826171875,0.0,421.63818359375,1895.4371337890625,0.0,1743.6273193359375,0.5883293747901917,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.8755549192428589,0.3758841156959533,0.3399573862552643,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.9624831080436708,0.4895178079605102,0.4646457135677337,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427886605262756,0.4621456861495971,0.3241792023181915,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9091192483901978,0.4199567437171936,0.3992727994918823,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.791489839553833,0.2746088206768036,1.245388388633728,286.3450622558594,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1257019042969,286.3445129394531,1.0,0.6118606925010681,1.0,1.0,0.0,1.0,-3.33055067062378,3.330541610717773,8.920628715713974e-06,2.5733001232147217,0.8552263975143433,0.8552263975143433,0.0,148.74835205078125,154.0,24050.7734375,-0.0,2958.407958984375,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71694415807724,1.0,0.0,0.0,2.3792545795440674,2.379265069961548,3.777245467517787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.431640625,0.0,434.3427429199219,1895.4371337890625,0.0,1746.9521484375,0.5942959785461426,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.8755549192428589,0.3758841156959533,0.3399573862552643,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.9624831080436708,0.4895178079605102,0.4646457135677337,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427886605262756,0.4621456861495971,0.3241792023181915,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9091192483901978,0.4199567437171936,0.3992727994918823,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.791489839553833,0.2746088206768036,1.245388388633728,286.3450622558594,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1257019042969,286.3445129394531,1.0,0.6118606925010681,1.0,1.0,0.0,1.0,-3.33055067062378,3.330541610717773,8.920628715713974e-06,2.5733001232147217,0.8552263975143433,0.8552263975143433,0.0,148.74835205078125,154.0,24050.7734375,-0.0,2958.407958984375,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71694415807724,1.0,0.0,0.0,2.3792545795440674,2.379265069961548,3.777245467517787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.431640625,0.0,434.3427429199219,1895.4371337890625,0.0,1746.9521484375,0.5942959785461426,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689077496528625,0.3748852908611297,0.3391845524311065,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551557302474976,0.4886925518512726,0.4639995694160461,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9351048469543456,0.4615457355976105,0.3238576352596283,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.902320146560669,0.4194905757904053,0.3989625871181488,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.7857440114021301,0.2742252647876739,1.244267463684082,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246643066406,286.33160400390625,1.0,0.6129822731018066,1.0,1.0,0.0,1.0,-3.3267362117767334,3.326727390289306,8.900334250938613e-06,2.570401906967163,0.8628349304199219,0.8628349304199219,0.0,151.708740234375,157.0,24147.248046875,-0.0,2966.974609375,1.0,283.1499938964844,285.5501403808594,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173436880111694,1.0,0.0,0.0,2.406113624572754,2.406124353408813,3.86300854415822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.2802734375,0.0,447.2866516113281,1895.4371337890625,0.0,1750.2213134765625,0.6002579927444458,1.0,0.0,3.0,1.0,0.0
