time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689077496528625,0.3748852908611297,0.3391845524311065,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551557302474976,0.4886925518512726,0.4639995694160461,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9351048469543456,0.4615457355976105,0.3238576352596283,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.902320146560669,0.4194905757904053,0.3989625871181488,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.7857440114021301,0.2742252647876739,1.244267463684082,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246643066406,286.33160400390625,1.0,0.6129822731018066,1.0,1.0,0.0,1.0,-3.3267362117767334,3.326727390289306,8.900334250938613e-06,2.570401906967163,0.8628349304199219,0.8628349304199219,0.0,151.708740234375,157.0,24147.248046875,-0.0,2966.974609375,1.0,283.1499938964844,285.5501403808594,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173436880111694,1.0,0.0,0.0,2.406113624572754,2.406124353408813,3.86300854415822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.2802734375,0.0,447.2866516113281,1895.4371337890625,0.0,1750.2213134765625,0.6002579927444458,1.0,0.0,3.0,1.0,0.0
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.8657340407371521,0.3744087815284729,0.3388078510761261,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.951517939567566,0.4882966876029968,0.4636820554733276,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.9313673377037048,0.4612645208835602,0.3237017393112182,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.8991577625274658,0.41927170753479,0.3988118469715118,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.7829878926277161,0.2740455567836761,1.2437303066253662,286.33258056640625,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326416015625,1.0,0.6135500073432922,1.0,1.0,0.0,1.0,-3.3248863220214844,3.3248775005340576,8.890492608770728e-06,2.568993091583252,0.8668223023414612,0.8668223023414612,0.0,153.18600463867188,157.0,24231.544921875,-0.0,2971.357421875,1.0,283.1499938964844,285.544189453125,291.134033203125,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17281.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176077365875244,1.0,0.0,0.0,2.4196033477783203,2.41961407661438,3.906445158463612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.75244140625,0.0,453.8744812011719,1895.4371337890625,0.0,1752.3834228515625,0.6032534837722778,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8627015948295593,0.3739572763442993,0.3384521901607513,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9479584097862244,0.4879217743873596,0.4633822441101074,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9277657866477966,0.4610056579113006,0.3235601484775543,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8961192965507507,0.4190711677074432,0.3986764252185821,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.7803478837013245,0.2738817036151886,1.2432535886764526,286.3337097167969,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.3337707519531,1.0,0.6141304969787598,1.0,1.0,0.0,1.0,-3.323191404342652,3.3231825828552246,8.881479516276158e-06,2.567702531814575,0.8709115982055664,0.8709115982055664,0.0,154.6474609375,160.0,24313.6171875,-0.0,2975.97998046875,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17277.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180177569389343,1.0,0.0,0.0,2.4331934452056885,2.433204412460327,3.950450491174706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.70849609375,0.0,460.5729675292969,1895.4371337890625,0.0,1755.742919921875,0.606270968914032,1.0,0.0,3.0,1.0,0.0
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569614291191101,0.3730937838554382,0.3377826809883117,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9410139918327332,0.4872057437896728,0.4628196060657501,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.920904815196991,0.4605222046375274,0.3233053684234619,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903260827064514,0.4187004864215851,0.3984383046627044,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.7753388285636902,0.2735849618911743,1.2424472570419312,286.3360290527344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153272986412048,1.0,1.0,0.0,1.0,-3.3201467990875244,3.3201379776000977,8.865315066941548e-06,2.565389633178711,0.8793438076972961,0.8793438076972961,0.0,157.55157470703125,163.0,24479.375,-0.0,2985.851806640625,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192201614379883,1.0,0.0,0.0,2.460578441619873,2.460589408874512,4.039873431338492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7744140625,0.0,474.2827758789063,1895.4371337890625,0.0,1765.6099853515625,0.612358033657074,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569614291191101,0.3730937838554382,0.3377826809883117,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9410139918327332,0.4872057437896728,0.4628196060657501,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.920904815196991,0.4605222046375274,0.3233053684234619,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903260827064514,0.4187004864215851,0.3984383046627044,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.7753388285636902,0.2735849618911743,1.2424472570419312,286.3360290527344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153272986412048,1.0,1.0,0.0,1.0,-3.3201467990875244,3.3201379776000977,8.865315066941548e-06,2.565389633178711,0.8793438076972961,0.8793438076972961,0.0,157.55157470703125,163.0,24479.375,-0.0,2985.851806640625,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192201614379883,1.0,0.0,0.0,2.460578441619873,2.460589408874512,4.039873431338492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7744140625,0.0,474.2827758789063,1895.4371337890625,0.0,1765.6099853515625,0.612358033657074,1.0,0.0,3.0,1.0,0.0
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515474796295166,0.3722617030143738,0.3371481597423553,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.9342480897903442,0.4865142405033111,0.4622867405414581,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.9144484996795654,0.4600609242916107,0.3230715990066528,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8848149180412292,0.4183522760868072,0.3982272446155548,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.7706072330474854,0.2733190357685089,1.2417975664138794,286.3382873535156,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165701746940613,1.0,1.0,0.0,1.0,-3.317426443099976,3.317417621612549,8.850897756929044e-06,2.563328266143799,0.888152539730072,0.888152539730072,0.0,160.46246337890625,166.0,24646.455078125,-0.0,2996.445068359375,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17259.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208131551742554,1.0,0.0,0.0,2.4882614612579346,2.4882726669311523,4.1312873122478777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6240234375,0.0,488.4336242675781,1895.4371337890625,0.0,1778.7171630859375,0.6185217499732971,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515474796295166,0.3722617030143738,0.3371481597423553,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.9342480897903442,0.4865142405033111,0.4622867405414581,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.9144484996795654,0.4600609242916107,0.3230715990066528,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8848149180412292,0.4183522760868072,0.3982272446155548,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.7706072330474854,0.2733190357685089,1.2417975664138794,286.3382873535156,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165701746940613,1.0,1.0,0.0,1.0,-3.317426443099976,3.317417621612549,8.850897756929044e-06,2.563328266143799,0.888152539730072,0.888152539730072,0.0,160.46246337890625,166.0,24646.455078125,-0.0,2996.445068359375,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17259.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208131551742554,1.0,0.0,0.0,2.4882614612579346,2.4882726669311523,4.1312873122478777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6240234375,0.0,488.4336242675781,1895.4371337890625,0.0,1778.7171630859375,0.6185217499732971,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463853597640991,0.3714419901371002,0.3365284204483032,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9276525974273682,0.4858295023441314,0.4617640078067779,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084031581878662,0.4596029222011566,0.322843074798584,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795239925384521,0.4180103242397308,0.3980255722999573,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7660942673683167,0.273070365190506,1.241239309310913,286.34039306640625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1247253417969,286.3404541015625,1.0,0.61784428358078,1.0,1.0,0.0,1.0,-3.314863681793213,3.314854860305786,8.83732718648389e-06,2.561386585235596,0.897307813167572,0.897307813167572,0.0,163.39447021484375,169.0,24813.54296875,-0.0,3007.48095703125,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225850820541382,1.0,0.0,0.0,2.5161521434783936,2.516163349151612,4.224420138143614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.07763671875,0.0,502.9999694824219,1895.4371337890625,0.0,1793.343505859375,0.6247435212135315,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463853597640991,0.3714419901371002,0.3365284204483032,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9276525974273682,0.4858295023441314,0.4617640078067779,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084031581878662,0.4596029222011566,0.322843074798584,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795239925384521,0.4180103242397308,0.3980255722999573,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7660942673683167,0.273070365190506,1.241239309310913,286.34039306640625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1247253417969,286.3404541015625,1.0,0.61784428358078,1.0,1.0,0.0,1.0,-3.314863681793213,3.314854860305786,8.83732718648389e-06,2.561386585235596,0.897307813167572,0.897307813167572,0.0,163.39447021484375,169.0,24813.54296875,-0.0,3007.48095703125,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225850820541382,1.0,0.0,0.0,2.5161521434783936,2.516163349151612,4.224420138143614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.07763671875,0.0,502.9999694824219,1895.4371337890625,0.0,1793.343505859375,0.6247435212135315,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414396643638611,0.3706271648406982,0.3359153568744659,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.921265423297882,0.4851429164409637,0.4612421095371246,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028264284133912,0.4591387808322906,0.3226122260093689,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744301199913025,0.4176664352416992,0.3978246450424194,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.7617765665054321,0.2728333473205566,1.2407439947128296,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191411018371582,1.0,1.0,0.0,1.0,-3.312383890151977,3.312375068664551,8.824201358947903e-06,2.5595057010650635,0.9068493843078612,0.9068493843078612,0.0,166.35015869140625,172.0,24979.857421875,-0.0,3018.812744140625,1.0,283.1499938964844,285.4972229003906,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244060635566711,1.0,0.0,0.0,2.5442147254943848,2.5442264080047607,4.319176127864921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0869140625,0.0,517.9713134765625,1895.4371337890625,0.0,1808.425048828125,0.6340151429176331,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414396643638611,0.3706271648406982,0.3359153568744659,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.921265423297882,0.4851429164409637,0.4612421095371246,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028264284133912,0.4591387808322906,0.3226122260093689,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744301199913025,0.4176664352416992,0.3978246450424194,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.7617765665054321,0.2728333473205566,1.2407439947128296,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191411018371582,1.0,1.0,0.0,1.0,-3.312383890151977,3.312375068664551,8.824201358947903e-06,2.5595057010650635,0.9068493843078612,0.9068493843078612,0.0,166.35015869140625,172.0,24979.857421875,-0.0,3018.812744140625,1.0,283.1499938964844,285.4972229003906,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244060635566711,1.0,0.0,0.0,2.5442147254943848,2.5442264080047607,4.319176127864921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0869140625,0.0,517.9713134765625,1895.4371337890625,0.0,1808.425048828125,0.6340151429176331,1.0,0.0,3.0,1.0,0.0
12325500,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390228748321533,0.3701948523521423,0.3356024324893951,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9181472659111024,0.4847758710384369,0.4609736502170563,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9001706838607788,0.4588795602321625,0.3224898874759674,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.871937096118927,0.4174736440181732,0.3977175652980804,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.7596712708473206,0.2727038264274597,1.2404907941818235,286.3332824707031,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328552246094,1.0,0.6197908520698547,1.0,1.0,0.0,1.0,-3.3111047744750977,3.311095952987671,8.817439265840221e-06,2.558537483215332,0.9115591049194336,0.9115591049194336,0.0,167.8424530029297,172.0,25122.37109375,-0.0,3024.4677734375,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17548.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255352139472961,1.0,0.0,0.0,2.5802037715911865,2.5802156925201416,4.442233318968647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.86572265625,0.0,539.2593383789062,1895.4371337890625,0.0,1817.8021240234373,0.6399778723716736,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8365780711174011,0.3697345554828644,0.3352605700492859,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9150157570838928,0.4843806028366089,0.4606762230396271,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.897472083568573,0.4585892260074615,0.3223435878753662,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8694160580635071,0.4172554016113281,0.3975849747657776,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.7575465440750122,0.2725580632686615,1.2401663064956665,286.3280944824219,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12518310546875,286.3277587890625,1.0,0.620429515838623,1.0,1.0,0.0,1.0,-3.309610605239868,3.3096017837524414,8.809533028397709e-06,2.5574021339416504,0.9163578748703004,0.9163578748703004,0.0,169.36788940429688,175.0,25227.41015625,-0.0,3029.838134765625,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17692.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267929315567017,1.0,0.0,0.0,2.604527473449707,2.604539632797241,4.526382042513433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.42236328125,0.0,553.6469116210938,1895.4371337890625,0.0,1828.26953125,0.6486014127731323,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.831680178642273,0.3687255978584289,0.3345098197460174,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053894042969,0.9088664650917052,0.4834992885589599,0.4600088894367218,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920415639877319,0.4579102694988251,0.3219923377037048,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643763661384583,0.4167369604110718,0.3972545266151428,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533068060874939,0.272211343050003,1.2393176555633545,286.3053894042969,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3047790527344,1.0,0.6216639280319214,1.0,1.0,0.0,1.0,-3.306066036224365,3.3060572147369385,8.79076287674252e-06,2.5546979904174805,0.9258298873901368,0.9258298873901368,0.0,172.4772491455078,178.0,25501.712890625,-0.0,3039.68115234375,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298749685287476,1.0,0.0,0.0,2.680269479751587,2.6802823543548584,4.793473067365994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.78369140625,0.0,601.3079223632812,1895.4371337890625,0.0,1854.020751953125,0.666918158531189,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.831680178642273,0.3687255978584289,0.3345098197460174,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053894042969,0.9088664650917052,0.4834992885589599,0.4600088894367218,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920415639877319,0.4579102694988251,0.3219923377037048,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643763661384583,0.4167369604110718,0.3972545266151428,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533068060874939,0.272211343050003,1.2393176555633545,286.3053894042969,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3047790527344,1.0,0.6216639280319214,1.0,1.0,0.0,1.0,-3.306066036224365,3.3060572147369385,8.79076287674252e-06,2.5546979904174805,0.9258298873901368,0.9258298873901368,0.0,172.4772491455078,178.0,25501.712890625,-0.0,3039.68115234375,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298749685287476,1.0,0.0,0.0,2.680269479751587,2.6802823543548584,4.793473067365994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.78369140625,0.0,601.3079223632812,1895.4371337890625,0.0,1854.020751953125,0.666918158531189,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267822861671448,0.3676183223724365,0.333665668964386,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030033349990844,0.4825088381767273,0.4592355191707611,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866043090820312,0.4571150541305542,0.3215570151805877,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8593713641166687,0.4161180853843689,0.396827220916748,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491005063056946,0.2717934846878052,1.2381521463394165,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12322998046875,286.2801208496094,1.0,0.6228170394897461,1.0,1.0,0.0,1.0,-3.301682710647583,3.301673889160156,8.76752983458573e-06,2.551334857940674,0.9352774620056152,0.9352774620056152,0.0,175.63951110839844,181.0,25818.734375,-0.0,3047.97314453125,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334789037704468,1.0,0.0,0.0,2.765645265579224,2.7656588554382324,5.103713647258701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.82275390625,0.0,658.5267944335938,1895.4371337890625,0.0,1884.308349609375,0.6875602602958679,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267822861671448,0.3676183223724365,0.333665668964386,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030033349990844,0.4825088381767273,0.4592355191707611,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866043090820312,0.4571150541305542,0.3215570151805877,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8593713641166687,0.4161180853843689,0.396827220916748,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491005063056946,0.2717934846878052,1.2381521463394165,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12322998046875,286.2801208496094,1.0,0.6228170394897461,1.0,1.0,0.0,1.0,-3.301682710647583,3.301673889160156,8.76752983458573e-06,2.551334857940674,0.9352774620056152,0.9352774620056152,0.0,175.63951110839844,181.0,25818.734375,-0.0,3047.97314453125,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334789037704468,1.0,0.0,0.0,2.765645265579224,2.7656588554382324,5.103713647258701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.82275390625,0.0,658.5267944335938,1895.4371337890625,0.0,1884.308349609375,0.6875602602958679,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220002055168152,0.3664740025997162,0.332777738571167,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.8974975347518921,0.4814639389514923,0.4584004282951355,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813271522521973,0.4562628865242004,0.3210739195346832,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545469641685486,0.4154468774795532,0.3963412940502167,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.7450467348098755,0.2713384330272674,1.2367862462997437,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12176513671875,286.2567443847656,1.0,0.6238976120948792,1.0,1.0,0.0,1.0,-3.2968032360076904,3.296794414520264,8.741661076783203e-06,2.547574758529663,0.9447606801986694,0.9447606801986694,0.0,178.78355407714844,184.0,26190.140625,-0.0,3055.057373046875,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377629280090332,1.0,0.0,0.0,2.8570444583892822,2.8570587635040283,5.446623276839091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9794921875,0.0,723.8448486328125,1895.4371337890625,0.0,1920.5526123046875,0.7096442580223083,1.0,0.0,3.0,1.0,0.0
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220002055168152,0.3664740025997162,0.332777738571167,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.8974975347518921,0.4814639389514923,0.4584004282951355,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813271522521973,0.4562628865242004,0.3210739195346832,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545469641685486,0.4154468774795532,0.3963412940502167,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.7450467348098755,0.2713384330272674,1.2367862462997437,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12176513671875,286.2567443847656,1.0,0.6238976120948792,1.0,1.0,0.0,1.0,-3.2968032360076904,3.296794414520264,8.741661076783203e-06,2.547574758529663,0.9447606801986694,0.9447606801986694,0.0,178.78355407714844,184.0,26190.140625,-0.0,3055.057373046875,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377629280090332,1.0,0.0,0.0,2.8570444583892822,2.8570587635040283,5.446623276839091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9794921875,0.0,723.8448486328125,1895.4371337890625,0.0,1920.5526123046875,0.7096442580223083,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8173179626464844,0.3652966916561126,0.3318603634834289,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.892162024974823,0.4803710281848907,0.457519918680191,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762347102165222,0.4553583562374115,0.3205546140670776,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499188423156738,0.414730042219162,0.3958119451999664,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411573529243469,0.2708544433116913,1.2352850437164309,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249207854270935,1.0,1.0,0.0,1.0,-3.291575193405152,3.291566610336304,8.71396332513541e-06,2.54353666305542,0.954247236251831,0.954247236251831,0.0,181.9021148681641,187.0,26551.2890625,-0.0,3061.214599609375,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425787448883057,1.0,0.0,0.0,2.9518229961395264,2.951838254928589,5.813985808345024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4716796875,0.0,796.0947875976562,1895.4371337890625,0.0,1961.5986328125,0.7325361371040344,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8173179626464844,0.3652966916561126,0.3318603634834289,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.892162024974823,0.4803710281848907,0.457519918680191,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762347102165222,0.4553583562374115,0.3205546140670776,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499188423156738,0.414730042219162,0.3958119451999664,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411573529243469,0.2708544433116913,1.2352850437164309,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249207854270935,1.0,1.0,0.0,1.0,-3.291575193405152,3.291566610336304,8.71396332513541e-06,2.54353666305542,0.954247236251831,0.954247236251831,0.0,181.9021148681641,187.0,26551.2890625,-0.0,3061.214599609375,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425787448883057,1.0,0.0,0.0,2.9518229961395264,2.951838254928589,5.813985808345024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4716796875,0.0,796.0947875976562,1895.4371337890625,0.0,1961.5986328125,0.7325361371040344,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.8150007724761963,0.3646951019763946,0.3313926160335541,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8895578384399414,0.4798063337802887,0.4570646584033966,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8737565279006958,0.4548858106136322,0.3202827274799347,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8476747870445251,0.4143545031547546,0.3955329060554504,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.7392704486846924,0.2706023156642914,1.2344932556152344,286.2182312011719,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174072265625,1.0,0.6254140138626099,1.0,1.0,0.0,1.0,-3.288850784301758,3.28884220123291,8.69953782967059e-06,2.541429042816162,0.9589564800262452,0.9589564800262452,0.0,183.4526214599609,187.0,26749.84375,-0.0,3063.994384765625,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,21725.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450796961784363,1.0,0.0,0.0,3.007929801940918,3.0079455375671387,6.037104753886524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.8359375,0.0,841.2603149414062,1895.4371337890625,0.0,1983.0369873046875,0.7433324456214905,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.81267911195755,0.3640881180763244,0.3309142291545868,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8869828581809998,0.4792324304580688,0.4565954804420471,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8713099956512451,0.4544029235839844,0.3199993073940277,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8454638719558716,0.4139700829982757,0.3952410221099853,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.7374099493026733,0.2703452110290527,1.2336654663085938,286.2083740234375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.2077331542969,1.0,0.6258946061134338,1.0,1.0,0.0,1.0,-3.2860240936279297,3.286015510559082,8.684576641826425e-06,2.5392391681671143,0.9637331366539,0.9637331366539,0.0,185.00323486328125,190.0,26900.44921875,-0.0,3066.54638671875,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,22132.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475222945213318,1.0,0.0,0.0,3.048125982284546,3.048142194747925,6.199534823281283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.4326171875,0.0,874.3290405273438,1895.4371337890625,0.0,2004.0540771484373,0.7557887434959412,1.0,0.0,3.0,1.0,0.0
12326220,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.80803382396698,0.3628524541854858,0.3299431204795837,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819587826728821,0.4780535101890564,0.4556321501731872,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8665489554405212,0.4534016251564026,0.3194115161895752,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411695957183838,0.4131719172000885,0.3946332633495331,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337898015975952,0.2698154151439667,1.2319492101669312,286.1837463378906,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1170349121094,286.18310546875,1.0,0.6268266439437866,1.0,1.0,0.0,1.0,-3.2801966667175293,3.2801880836486816,8.653755685372744e-06,2.5347182750701904,0.9732221961021424,0.9732221961021424,0.0,188.0892944335937,193.0,27234.802734375,-0.0,3071.169189453125,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.537109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523301243782043,1.0,0.0,0.0,3.1449875831604004,3.145004749298096,6.599806283702492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8447265625,0.0,958.059814453125,1895.4371337890625,0.0,2045.6436767578125,0.7791680693626404,1.0,0.0,3.0,1.0,0.0
12326280,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.80803382396698,0.3628524541854858,0.3299431204795837,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819587826728821,0.4780535101890564,0.4556321501731872,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8665489554405212,0.4534016251564026,0.3194115161895752,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411695957183838,0.4131719172000885,0.3946332633495331,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337898015975952,0.2698154151439667,1.2319492101669312,286.1837463378906,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1170349121094,286.18310546875,1.0,0.6268266439437866,1.0,1.0,0.0,1.0,-3.2801966667175293,3.2801880836486816,8.653755685372744e-06,2.5347182750701904,0.9732221961021424,0.9732221961021424,0.0,188.0892944335937,193.0,27234.802734375,-0.0,3071.169189453125,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.537109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523301243782043,1.0,0.0,0.0,3.1449875831604004,3.145004749298096,6.599806283702492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8447265625,0.0,958.059814453125,1895.4371337890625,0.0,2045.6436767578125,0.7791680693626404,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033497333526611,0.3615938127040863,0.3289501965045929,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770871758460999,0.4768387973308563,0.4546338319778442,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8619458675384521,0.4523588120937347,0.3187938928604126,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370213508605957,0.4123396873474121,0.3939922153949737,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302798628807068,0.2692689597606659,1.230153203010559,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.627722978591919,1.0,1.0,0.0,1.0,-3.2741289138793945,3.274120330810547,8.621695997135248e-06,2.530000686645508,0.9827208518981934,0.9827208518981934,0.0,191.16241455078125,196.0,27552.03515625,-0.0,3075.174560546875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.0390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568918466567993,1.0,0.0,0.0,3.241461038589477,3.2414791584014893,7.010918352534645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6953125,0.0,1046.6199951171875,1895.4371337890625,0.0,2085.36669921875,0.8024479746818542,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033497333526611,0.3615938127040863,0.3289501965045929,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770871758460999,0.4768387973308563,0.4546338319778442,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8619458675384521,0.4523588120937347,0.3187938928604126,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370213508605957,0.4123396873474121,0.3939922153949737,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302798628807068,0.2692689597606659,1.230153203010559,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.627722978591919,1.0,1.0,0.0,1.0,-3.2741289138793945,3.274120330810547,8.621695997135248e-06,2.530000686645508,0.9827208518981934,0.9827208518981934,0.0,191.16241455078125,196.0,27552.03515625,-0.0,3075.174560546875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.0390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568918466567993,1.0,0.0,0.0,3.241461038589477,3.2414791584014893,7.010918352534645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6953125,0.0,1046.6199951171875,1895.4371337890625,0.0,2085.36669921875,0.8024479746818542,1.0,0.0,3.0,1.0,0.0
12326460,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.7987493276596069,0.3603207468986511,0.3279410898685455,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723708987236023,0.4755966961383819,0.4536065459251404,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.857500433921814,0.4512831568717956,0.3181509375572204,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8330087065696716,0.411480963230133,0.3933233022689819,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268665432929993,0.2687119543552398,1.2282990217208862,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285901665687561,1.0,1.0,0.0,1.0,-3.267872810363769,3.267864227294922,8.588668606535066e-06,2.52512264251709,0.992380678653717,0.992380678653717,0.0,194.2216644287109,199.0,27870.78125,-0.0,3078.671630859375,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606443762779236,1.0,0.0,0.0,3.337101697921753,3.33712100982666,7.430742812175595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.56982421875,0.0,1139.625244140625,1895.4371337890625,0.0,2118.227294921875,0.8255206346511841,1.0,0.0,3.0,1.0,0.0
12326520,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.7987493276596069,0.3603207468986511,0.3279410898685455,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723708987236023,0.4755966961383819,0.4536065459251404,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.857500433921814,0.4512831568717956,0.3181509375572204,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8330087065696716,0.411480963230133,0.3933233022689819,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268665432929993,0.2687119543552398,1.2282990217208862,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285901665687561,1.0,1.0,0.0,1.0,-3.267872810363769,3.267864227294922,8.588668606535066e-06,2.52512264251709,0.992380678653717,0.992380678653717,0.0,194.2216644287109,199.0,27870.78125,-0.0,3078.671630859375,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606443762779236,1.0,0.0,0.0,3.337101697921753,3.33712100982666,7.430742812175595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.56982421875,0.0,1139.625244140625,1895.4371337890625,0.0,2118.227294921875,0.8255206346511841,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7942984700202942,0.3590619564056396,0.3269361853599548,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678430318832397,0.4743547439575195,0.4525706171989441,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532421588897705,0.4502038657665252,0.3174987137317657,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291472792625427,0.4106201827526092,0.3926445543766022,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7235593795776367,0.268162727355957,1.226449728012085,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1130676269531,286.1204833984375,1.0,0.6294418573379517,1.0,1.0,0.0,1.0,-3.261594295501709,3.2615857124328613,8.555535714549478e-06,2.520207405090332,1.0,1.0,0.0,197.2518005371093,202.0,28216.67578125,-0.0,3081.9365234375,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.412109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633943557739258,1.0,0.0,0.0,3.431278705596924,3.4312989711761475,7.856068577893893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.095703125,0.0,1236.6429443359375,1895.4371337890625,0.0,2142.41064453125,0.8482328653335571,1.0,0.0,3.0,1.0,0.0
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7942984700202942,0.3590619564056396,0.3269361853599548,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678430318832397,0.4743547439575195,0.4525706171989441,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532421588897705,0.4502038657665252,0.3174987137317657,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291472792625427,0.4106201827526092,0.3926445543766022,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7235593795776367,0.268162727355957,1.226449728012085,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1130676269531,286.1204833984375,1.0,0.6294418573379517,1.0,1.0,0.0,1.0,-3.261594295501709,3.2615857124328613,8.555535714549478e-06,2.520207405090332,1.0,1.0,0.0,197.2518005371093,202.0,28216.67578125,-0.0,3081.9365234375,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.412109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633943557739258,1.0,0.0,0.0,3.431278705596924,3.4312989711761475,7.856068577893893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.095703125,0.0,1236.6429443359375,1895.4371337890625,0.0,2142.41064453125,0.8482328653335571,1.0,0.0,3.0,1.0,0.0
