time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326700,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7921468019485474,0.3584464192390442,0.3264450430870056,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.865664541721344,0.4737426340579986,0.4520593881607055,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8511967658996582,0.4496719241142273,0.317176878452301,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8272824287414551,0.4101970493793487,0.3923104107379913,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7219529747962952,0.2678974568843841,1.225558876991272,286.1130065917969,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126708984375,286.1127624511719,1.0,0.6298689246177673,1.0,1.0,0.0,1.0,-3.258528470993042,3.258520126342773,8.53936217026785e-06,2.517800092697144,1.0,1.0,0.0,198.74954223632807,202.0,28410.923828125,-0.0,3083.62451171875,1.0,283.1499938964844,285.1007995605469,291.79547119140625,293.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,27339.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646104693412781,1.0,0.0,0.0,3.482705593109131,3.4827263355255127,8.093322207969322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.31640625,0.0,1293.056884765625,1895.4371337890625,0.0,2153.1318359375,0.8579961657524109,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7900436520576477,0.3578486740589142,0.3259628117084503,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635411858558655,0.4731446504592895,0.4515547156333923,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492046594619751,0.4491538405418396,0.3168592751026153,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254578709602356,0.4097860157489776,0.391981691122055,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7203751802444458,0.2676438987255096,1.2246999740600586,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1124267578125,286.1119079589844,1.0,0.6303001642227173,1.0,1.0,0.0,1.0,-3.255531549453736,3.255522966384888,8.523549695382826e-06,2.5154404640197754,1.0,1.0,0.0,200.23733520507807,190.0,28588.169921875,-0.0,3085.400634765625,1.0,283.1499938964844,285.0937194824219,291.8219909667969,293.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,27863.353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657533288002014,1.0,0.0,0.0,3.5159337520599365,3.515954971313477,8.248493372775556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.52685546875,0.0,1330.4219970703125,1895.4371337890625,0.0,2163.221923828125,0.8689239621162415,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926329970359802,0.3567211329936981,0.3248073160648346,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665269017219543,0.4720001518726349,0.4503309428691864,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.85210782289505,0.4481698870658874,0.3160659670829773,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282436728477478,0.409011036157608,0.3911048769950866,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228240966796875,0.2671860456466675,1.2219414710998535,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268895268440247,1.0,1.0,0.0,1.0,-3.2473483085632324,3.2473397254943848,8.480605174554512e-06,2.509058952331543,1.0,1.0,0.0,196.52200317382807,178.0,29016.287109375,-0.0,3047.116455078125,1.0,283.1499938964844,285.0795593261719,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683311700820923,1.0,0.0,0.0,3.594397783279419,3.5944199562072754,8.620760354460799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.32666015625,0.0,1421.4969482421875,1895.4371337890625,0.0,2186.033447265625,0.8881412148475647,1.0,0.0,3.0,1.0,0.0
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926329970359802,0.3567211329936981,0.3248073160648346,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665269017219543,0.4720001518726349,0.4503309428691864,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.85210782289505,0.4481698870658874,0.3160659670829773,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282436728477478,0.409011036157608,0.3911048769950866,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228240966796875,0.2671860456466675,1.2219414710998535,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268895268440247,1.0,1.0,0.0,1.0,-3.2473483085632324,3.2473397254943848,8.480605174554512e-06,2.509058952331543,1.0,1.0,0.0,196.52200317382807,178.0,29016.287109375,-0.0,3047.116455078125,1.0,283.1499938964844,285.0795593261719,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683311700820923,1.0,0.0,0.0,3.594397783279419,3.5944199562072754,8.620760354460799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.32666015625,0.0,1421.4969482421875,1895.4371337890625,0.0,2186.033447265625,0.8881412148475647,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7996733784675598,0.3557160198688507,0.3236114382743835,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8742992877960205,0.4709527790546417,0.4490401744842529,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.859592854976654,0.4472845792770386,0.3152244389057159,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8352405428886414,0.4083285331726074,0.3901564180850982,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288780808448792,0.2668290138244629,1.2188739776611328,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.113525390625,286.1094055175781,1.0,0.6214776039123535,1.0,1.0,0.0,1.0,-3.2385170459747314,3.238508701324463,8.434253686573356e-06,2.5021212100982666,1.0,1.0,0.0,188.88905334472656,166.0,29461.412109375,-0.0,2985.980224609375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714064121246338,1.0,0.0,0.0,3.6681604385375977,3.6681835651397705,8.978213372756727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.1455078125,0.0,1510.8194580078125,1895.4371337890625,0.0,2213.33740234375,0.9062257409095764,1.0,0.0,3.0,1.0,0.0
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7996733784675598,0.3557160198688507,0.3236114382743835,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8742992877960205,0.4709527790546417,0.4490401744842529,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.859592854976654,0.4472845792770386,0.3152244389057159,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8352405428886414,0.4083285331726074,0.3901564180850982,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288780808448792,0.2668290138244629,1.2188739776611328,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.113525390625,286.1094055175781,1.0,0.6214776039123535,1.0,1.0,0.0,1.0,-3.2385170459747314,3.238508701324463,8.434253686573356e-06,2.5021212100982666,1.0,1.0,0.0,188.88905334472656,166.0,29461.412109375,-0.0,2985.980224609375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714064121246338,1.0,0.0,0.0,3.6681604385375977,3.6681835651397705,8.978213372756727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.1455078125,0.0,1510.8194580078125,1895.4371337890625,0.0,2213.33740234375,0.9062257409095764,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.8097325563430786,0.3548226356506347,0.3224424719810486,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855472803115845,0.4699996411800384,0.4477592408657074,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8704676628112793,0.4464923143386841,0.3143898546695709,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8453134894371033,0.4077362716197967,0.3892140984535217,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.7374765872955322,0.2665735483169555,1.2158856391906738,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142272949219,1.0,0.6149696707725525,1.0,1.0,0.0,1.0,-3.2298402786254883,3.22983193397522,8.388779860979412e-06,2.4952821731567383,1.0,1.0,0.0,179.23130798339844,154.0,29925.9765625,-0.0,2914.327880859375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.1875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748386859893799,1.0,0.0,0.0,3.738473653793335,3.738497734069824,9.325710834673372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.61669921875,0.0,1599.37646484375,1895.4371337890625,0.0,2243.926025390625,0.9234777092933656,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.8097325563430786,0.3548226356506347,0.3224424719810486,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855472803115845,0.4699996411800384,0.4477592408657074,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8704676628112793,0.4464923143386841,0.3143898546695709,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8453134894371033,0.4077362716197967,0.3892140984535217,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.7374765872955322,0.2665735483169555,1.2158856391906738,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142272949219,1.0,0.6149696707725525,1.0,1.0,0.0,1.0,-3.2298402786254883,3.22983193397522,8.388779860979412e-06,2.4952821731567383,1.0,1.0,0.0,179.23130798339844,154.0,29925.9765625,-0.0,2914.327880859375,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.1875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748386859893799,1.0,0.0,0.0,3.738473653793335,3.738497734069824,9.325710834673372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.61669921875,0.0,1599.37646484375,1895.4371337890625,0.0,2243.926025390625,0.9234777092933656,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217220306396484,0.3540259003639221,0.3213215172290802,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998700976371765,0.4691318571567535,0.4465166330337524,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8844412565231323,0.4457822144031524,0.313581645488739,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583174347877502,0.4072252810001373,0.3883064389228821,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7485129237174988,0.2664101719856262,1.2131128311157229,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078765988349915,1.0,1.0,0.0,1.0,-3.22160005569458,3.2215917110443115,8.345652531716041e-06,2.488765478134156,1.0,1.0,0.0,168.48219299316406,142.0,30410.9453125,-0.0,2837.95361328125,1.0,283.1499938964844,285.0592041015625,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785087823867798,1.0,0.0,0.0,3.806174516677856,3.806199312210083,9.666531468610629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.630859375,0.0,1687.8499755859375,1895.4371337890625,0.0,2276.76171875,0.9400975108146667,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217220306396484,0.3540259003639221,0.3213215172290802,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998700976371765,0.4691318571567535,0.4465166330337524,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8844412565231323,0.4457822144031524,0.313581645488739,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583174347877502,0.4072252810001373,0.3883064389228821,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7485129237174988,0.2664101719856262,1.2131128311157229,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078765988349915,1.0,1.0,0.0,1.0,-3.22160005569458,3.2215917110443115,8.345652531716041e-06,2.488765478134156,1.0,1.0,0.0,168.48219299316406,142.0,30410.9453125,-0.0,2837.95361328125,1.0,283.1499938964844,285.0592041015625,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785087823867798,1.0,0.0,0.0,3.806174516677856,3.806199312210083,9.666531468610629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.630859375,0.0,1687.8499755859375,1895.4371337890625,0.0,2276.76171875,0.9400975108146667,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8284956216812134,0.3536589443683624,0.3207825124263763,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.9083482027053832,0.4687266945838928,0.4459147155284881,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8926064372062683,0.4454543888568878,0.3131910562515259,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8660042881965637,0.4069969952106476,0.3878704011440277,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7550481557846069,0.2663593590259552,1.211826205253601,286.125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.12548828125,1.0,0.6042019128799438,1.0,1.0,0.0,1.0,-3.217686653137207,3.2176783084869385,8.32518890092615e-06,2.4856622219085693,1.0,1.0,0.0,162.86532592773438,142.0,30679.40625,-0.0,2799.004638671875,1.0,283.1499938964844,285.0557861328125,292.14215087890625,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804312109947205,1.0,0.0,0.0,3.84703516960144,3.847060680389404,9.87519342743326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.919921875,0.0,1742.794921875,1895.4371337890625,0.0,2294.0126953125,0.947321891784668,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8359379172325134,0.3533142805099487,0.3202558159828186,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.918331503868103,0.4683420658111572,0.4453245401382446,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.901587724685669,0.4451460838317871,0.3128081560134887,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.8745566606521606,0.4067878425121307,0.387445330619812,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.7623491883277893,0.2663291096687317,1.2106040716171265,286.13287353515625,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.133544921875,1.0,0.6004701852798462,1.0,1.0,0.0,1.0,-3.213901996612549,3.2138936519622803,8.305409210151993e-06,2.4826555252075195,1.0,1.0,0.0,157.1434783935547,130.0,30914.826171875,-0.0,2759.8359375,1.0,283.1499938964844,285.0579833984375,292.18292236328125,294.1756591796875,293.1499938964844,293.1499938964844,283.04998779296875,33784.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823631167411804,1.0,0.0,0.0,3.871537208557129,3.871562957763672,1.0001384680435876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.22265625,0.0,1776.3074951171875,1895.4371337890625,0.0,2311.383056640625,0.9551517963409424,1.0,0.0,3.0,1.0,0.0
12327420,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8528948426246643,0.3523846566677093,0.3190808892250061,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413414001464844,0.4673541188240051,0.4440299868583679,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232620000839232,0.4442840814590454,0.3119445145130157,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.893979012966156,0.4061785042285919,0.3864970207214355,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790815234184265,0.2661508321762085,1.2079198360443115,286.0898742675781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.5928303003311157,1.0,1.0,0.0,1.0,-3.205528497695923,3.2055201530456543,8.261831681011245e-06,2.4760446548461914,1.0,1.0,0.0,145.68035888671875,118.0,31844.822265625,-0.0,2680.0380859375,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919286489486694,1.0,0.0,0.0,3.9255740642547607,3.92560076713562,1.0282521998306038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66357421875,0.0,1851.729248046875,1895.4371337890625,0.0,2397.871826171875,0.9663383364677428,1.0,0.0,3.0,1.0,0.0
12327480,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8528948426246643,0.3523846566677093,0.3190808892250061,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413414001464844,0.4673541188240051,0.4440299868583679,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232620000839232,0.4442840814590454,0.3119445145130157,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.893979012966156,0.4061785042285919,0.3864970207214355,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790815234184265,0.2661508321762085,1.2079198360443115,286.0898742675781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.5928303003311157,1.0,1.0,0.0,1.0,-3.205528497695923,3.2055201530456543,8.261831681011245e-06,2.4760446548461914,1.0,1.0,0.0,145.68035888671875,118.0,31844.822265625,-0.0,2680.0380859375,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919286489486694,1.0,0.0,0.0,3.9255740642547607,3.92560076713562,1.0282521998306038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66357421875,0.0,1851.729248046875,1895.4371337890625,0.0,2397.871826171875,0.9663383364677428,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.8721452355384827,0.3506760001182556,0.3173683285713196,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.9650105237960817,0.4656250476837158,0.4422045648097992,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479684233665466,0.4426234066486358,0.3106532394886017,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9163200855255128,0.4049085676670074,0.3850792348384857,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978081107139587,0.2655006945133209,1.2037124633789062,285.9324645996094,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322204589844,1.0,0.5847634673118591,1.0,1.0,0.0,1.0,-3.192964792251587,3.1929564476013184,8.196931958082132e-06,2.466233968734741,1.0,1.0,0.0,134.61668395996094,106.0,33587.33203125,-0.0,2594.50146484375,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130465149879456,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433416264277184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.37841796875,0.0,1892.639404296875,1895.4371337890625,0.0,2591.276123046875,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.8721452355384827,0.3506760001182556,0.3173683285713196,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.9650105237960817,0.4656250476837158,0.4422045648097992,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479684233665466,0.4426234066486358,0.3106532394886017,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9163200855255128,0.4049085676670074,0.3850792348384857,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978081107139587,0.2655006945133209,1.2037124633789062,285.9324645996094,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322204589844,1.0,0.5847634673118591,1.0,1.0,0.0,1.0,-3.192964792251587,3.1929564476013184,8.196931958082132e-06,2.466233968734741,1.0,1.0,0.0,134.61668395996094,106.0,33587.33203125,-0.0,2594.50146484375,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130465149879456,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433416264277184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.37841796875,0.0,1892.639404296875,1895.4371337890625,0.0,2591.276123046875,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8941437602043152,0.3483840823173523,0.3150533437728882,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9874011874198914,0.4632594287395477,0.4397240877151489,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9727957844734192,0.4403126537799835,0.3088586330413818,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.94332754611969,0.4030551612377167,0.3830674290657043,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179640173912048,0.2643797993659973,1.1973228454589844,285.766357421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760584473609924,1.0,1.0,0.0,1.0,-3.174943685531616,3.1749355792999268,8.104262633423787e-06,2.452150821685791,1.0,1.0,0.0,123.87840270996094,109.0,35390.765625,-0.0,2500.75146484375,1.0,282.4559020996094,284.5871276855469,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834526538848877,1.0,0.0,0.0,3.971379995346069,3.971407175064087,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.041015625,0.0,1917.3099365234373,1895.4371337890625,0.0,2790.6220703125,0.977236032485962,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8941437602043152,0.3483840823173523,0.3150533437728882,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9874011874198914,0.4632594287395477,0.4397240877151489,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9727957844734192,0.4403126537799835,0.3088586330413818,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.94332754611969,0.4030551612377167,0.3830674290657043,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179640173912048,0.2643797993659973,1.1973228454589844,285.766357421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760584473609924,1.0,1.0,0.0,1.0,-3.174943685531616,3.1749355792999268,8.104262633423787e-06,2.452150821685791,1.0,1.0,0.0,123.87840270996094,109.0,35390.765625,-0.0,2500.75146484375,1.0,282.4559020996094,284.5871276855469,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834526538848877,1.0,0.0,0.0,3.971379995346069,3.971407175064087,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.041015625,0.0,1917.3099365234373,1895.4371337890625,0.0,2790.6220703125,0.977236032485962,1.0,0.0,3.0,1.0,0.0
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9014567136764526,0.3462421596050262,0.3131151795387268,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.9939464330673218,0.4610066413879394,0.4375874996185303,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9802567958831788,0.4381050169467926,0.3073129057884216,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.9522567987442015,0.4012358784675598,0.3813295066356659,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.8244591951370239,0.2632023096084595,1.1918359994888306,285.6015930175781,284.95001220703125,294.49420166015625,289.4940490722656,294.49267578125,297.1057434082031,285.60009765625,1.0,0.5719311237335205,1.0,1.0,0.0,1.0,-3.159498691558838,3.1594905853271484,8.025132956390735e-06,2.440029621124268,1.0,1.0,0.0,119.90504455566406,109.0,37110.95703125,-0.0,2449.414306640625,1.0,282.1624450683594,284.3946838378906,292.59130859375,295.01318359375,293.1499938964844,293.1499938964844,282.1499938964844,35705.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852295458316803,1.0,0.0,0.0,3.980071783065796,3.9800992012023926,1.0570003041721066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.88427734375,0.0,1929.9263916015625,1895.4371337890625,0.0,2956.775146484375,0.9793034791946412,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.90180903673172,0.3457770943641662,0.3126605153083801,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.9943095445632936,0.4605092704296112,0.4370860159397125,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.980665683746338,0.4376237094402313,0.3069497048854828,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9527815580368042,0.4008306860923767,0.3809187412261963,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.8248427510261536,0.2629316747188568,1.1905314922332764,285.59783935546875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.5975036621094,1.0,0.5712010264396667,1.0,1.0,0.0,1.0,-3.1558494567871094,3.15584135055542,8.006477401067968e-06,2.437159299850464,1.0,1.0,0.0,119.47134399414062,127.0,37205.26171875,-0.0,2440.073486328125,1.0,282.1561584472656,284.390869140625,292.5923156738281,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35731.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540024161338806,1.0,0.0,0.0,3.981548547744751,3.981575965881348,1.0577847433523857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.89111328125,0.0,1932.075439453125,1895.4371337890625,0.0,2972.771728515625,0.9796547293663024,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.894753098487854,0.3443829715251922,0.311562180519104,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9885580539703368,0.4590361714363098,0.4358546435832977,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9740413427352904,0.4361871182918548,0.3060672879219055,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.9450722336769104,0.3996205031871795,0.3799274861812591,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.8192262649536133,0.262115478515625,1.187511324882507,285.462890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4561767578125,1.0,0.5713664293289185,1.0,1.0,0.0,1.0,-3.1471617221832275,3.147153854370117,7.962093150126748e-06,2.4303014278411865,1.0,1.0,0.0,121.21246337890624,127.0,38666.66796875,-0.0,2432.81201171875,1.0,281.8933410644531,284.227294921875,292.6597595214844,295.208251953125,293.1499938964844,293.1499938964844,281.8500061035156,35793.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655979633331299,1.0,0.0,0.0,3.984967231750488,3.984994649887085,1.0596020274533655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.07421875,0.0,1937.0565185546875,1895.4371337890625,0.0,3081.515380859375,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8824347257614136,0.3428931534290313,0.3103886544704437,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9773108959197998,0.4574659168720245,0.4345536231994629,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9613171219825744,0.4346544444561004,0.3051280379295349,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.930860698223114,0.3983153104782104,0.3788779079914093,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8089235424995422,0.2612115740776062,1.184350609779358,285.4288635253906,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4287109375,1.0,0.5725002288818359,1.0,1.0,0.0,1.0,-3.1379950046539307,3.1379871368408203,7.915486094134394e-06,2.423102855682373,1.0,1.0,0.0,125.06343841552734,145.0,39005.875,-0.0,2435.963134765625,1.0,281.8554992675781,284.1944274902344,292.67340087890625,295.1995849609375,293.1499938964844,293.1499938964844,281.54998779296875,35840.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716285228729248,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610033314151224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4404296875,0.0,1940.900146484375,1895.4371337890625,0.0,3138.08642578125,0.9810943007469176,1.0,0.0,3.0,1.0,0.0
12328020,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8536403179168701,0.3397579193115234,0.3080980181694031,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9449962377548218,0.4541583955287933,0.4319908320903778,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9267109632492064,0.4314254820346832,0.303287923336029,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977750539779663,0.3955385088920593,0.3768090307712555,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824666500091553,0.2592405080795288,1.1780880689620972,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768769383430481,1.0,1.0,0.0,1.0,-3.1199307441711426,3.119922876358032,7.824027306924108e-06,2.408911943435669,1.0,1.0,0.0,136.39418029785156,163.0,40777.16015625,-0.0,2462.0029296875,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887768566608429,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5224609375,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.3330078125,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328080,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8536403179168701,0.3397579193115234,0.3080980181694031,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9449962377548218,0.4541583955287933,0.4319908320903778,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9267109632492064,0.4314254820346832,0.303287923336029,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977750539779663,0.3955385088920593,0.3768090307712555,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824666500091553,0.2592405080795288,1.1780880689620972,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768769383430481,1.0,1.0,0.0,1.0,-3.1199307441711426,3.119922876358032,7.824027306924108e-06,2.408911943435669,1.0,1.0,0.0,136.39418029785156,163.0,40777.16015625,-0.0,2462.0029296875,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887768566608429,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5224609375,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.3330078125,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8261119723320007,0.3364089131355285,0.3057239949703216,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.908643126487732,0.4506172239780426,0.4293241500854492,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927099704742432,0.4279652535915375,0.3013725876808166,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8671900629997253,0.3925333321094513,0.3746406137943268,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7562480568885803,0.2570540606975555,1.1714074611663818,285.08935546875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.08905029296875,1.0,0.582909107208252,1.0,1.0,0.0,1.0,-3.1009292602539062,3.100921392440796,7.728423042863142e-06,2.393994808197021,1.0,1.0,0.0,150.85122680664062,181.0,42509.87890625,-0.0,2502.44482421875,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027001857757568,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.265625,0.0,1949.284912109375,1895.4371337890625,0.0,3428.740966796875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8261119723320007,0.3364089131355285,0.3057239949703216,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.908643126487732,0.4506172239780426,0.4293241500854492,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927099704742432,0.4279652535915375,0.3013725876808166,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8671900629997253,0.3925333321094513,0.3746406137943268,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7562480568885803,0.2570540606975555,1.1714074611663818,285.08935546875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.08905029296875,1.0,0.582909107208252,1.0,1.0,0.0,1.0,-3.1009292602539062,3.100921392440796,7.728423042863142e-06,2.393994808197021,1.0,1.0,0.0,150.85122680664062,181.0,42509.87890625,-0.0,2502.44482421875,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027001857757568,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.265625,0.0,1949.284912109375,1895.4371337890625,0.0,3428.740966796875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003956079483032,0.3328748941421509,0.303249180316925,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791101574897766,0.4468663334846496,0.426529049873352,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641508221626282,0.4242927134037018,0.299362301826477,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8407405614852905,0.3893289268016815,0.3723512589931488,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337790727615356,0.2546838521957397,1.164215326309204,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897753834724426,1.0,1.0,0.0,1.0,-3.0807783603668213,3.08077073097229,7.627704690094106e-06,2.3781869411468506,0.9991433024406432,0.9991433024406432,0.0,167.05792236328125,184.0,44199.6953125,-0.0,2549.324951171875,1.0,280.955810546875,283.60205078125,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166006445884703,1.0,0.0,0.0,3.993988275527954,3.994015693664551,1.0644048415997531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5634765625,0.0,1950.52490234375,1895.4371337890625,0.0,3557.75439453125,0.9826323986053468,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003956079483032,0.3328748941421509,0.303249180316925,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791101574897766,0.4468663334846496,0.426529049873352,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641508221626282,0.4242927134037018,0.299362301826477,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8407405614852905,0.3893289268016815,0.3723512589931488,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337790727615356,0.2546838521957397,1.164215326309204,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897753834724426,1.0,1.0,0.0,1.0,-3.0807783603668213,3.08077073097229,7.627704690094106e-06,2.3781869411468506,0.9991433024406432,0.9991433024406432,0.0,167.05792236328125,184.0,44199.6953125,-0.0,2549.324951171875,1.0,280.955810546875,283.60205078125,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166006445884703,1.0,0.0,0.0,3.993988275527954,3.994015693664551,1.0644048415997531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5634765625,0.0,1950.52490234375,1895.4371337890625,0.0,3557.75439453125,0.9826323986053468,1.0,0.0,3.0,1.0,0.0
12328380,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834293842315674,0.3292010128498077,0.3004364967346191,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8613998293876648,0.4429375827312469,0.4233473241329193,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8471623063087463,0.4204394519329071,0.2970633208751678,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8250607848167419,0.3859619796276092,0.3696889281272888,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.720077633857727,0.2521697282791137,1.1553229093551636,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926113128662109,1.0,1.0,0.0,1.0,-3.0569210052490234,3.056913614273072,7.509492661483819e-06,2.359546184539795,0.994800329208374,0.994800329208374,0.0,177.7744140625,172.0,45805.984375,-0.0,2559.75830078125,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294649362564088,1.0,0.0,0.0,3.990171670913696,3.990199089050293,1.062371552507102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.9560546875,0.0,1946.5257568359373,1895.4371337890625,0.0,3676.23583984375,0.9818363189697266,1.0,0.0,3.0,1.0,0.0
12328440,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834293842315674,0.3292010128498077,0.3004364967346191,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8613998293876648,0.4429375827312469,0.4233473241329193,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8471623063087463,0.4204394519329071,0.2970633208751678,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8250607848167419,0.3859619796276092,0.3696889281272888,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.720077633857727,0.2521697282791137,1.1553229093551636,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926113128662109,1.0,1.0,0.0,1.0,-3.0569210052490234,3.056913614273072,7.509492661483819e-06,2.359546184539795,0.994800329208374,0.994800329208374,0.0,177.7744140625,172.0,45805.984375,-0.0,2559.75830078125,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294649362564088,1.0,0.0,0.0,3.990171670913696,3.990199089050293,1.062371552507102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.9560546875,0.0,1946.5257568359373,1895.4371337890625,0.0,3676.23583984375,0.9818363189697266,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.7798488736152649,0.3273500800132751,0.2988956868648529,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.8578815460205078,0.4409378468990326,0.4215918481349945,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.8437798619270325,0.4184801578521728,0.2957964837551117,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.8218980431556702,0.3842478096485138,0.3681932985782623,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.7171459197998047,0.2508911788463592,1.1500836610794067,284.5971984863281,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.5895690917969,1.0,0.5913674831390381,1.0,1.0,0.0,1.0,-3.043342113494873,3.043334722518921,7.442675268976018e-06,2.348958969116211,0.9910820722579956,0.9910820722579956,0.0,179.15606689453125,172.0,47106.27734375,-0.0,2541.080078125,1.0,280.39306640625,283.232666015625,293.0603332519531,296.1378479003906,293.1499938964844,293.1499938964844,280.3500061035156,36198.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937769889831543,1.0,0.0,0.0,3.9863431453704834,3.98637056350708,1.0603338296277798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.83447265625,0.0,1942.1697998046875,1895.4371337890625,0.0,3752.147705078125,0.9809946417808532,1.0,0.0,3.0,1.0,0.0
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.778208315372467,0.3254687190055847,0.2971888184547424,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8564619421958923,0.4388911128044128,0.4196571707725525,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8423853516578674,0.4164761900901794,0.2943922877311706,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8206197023391724,0.3824923932552337,0.3665324449539184,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.7158575654029846,0.2495852410793304,1.1442161798477173,284.5567321777344,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5560302734375,1.0,0.5890411734580994,1.0,1.0,0.0,1.0,-3.0282273292541504,3.0282199382781982,7.368612386926543e-06,2.337157726287842,0.9880122542381288,0.9880122542381288,0.0,178.64907836914062,160.0,47299.421875,-0.0,2509.8798828125,1.0,280.35546875,283.1967163085937,293.0730285644531,296.1166381835937,293.1499938964844,293.1499938964844,280.04998779296875,36267.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411007165908812,1.0,0.0,0.0,3.9808313846588135,3.98085880279541,1.0574037787591806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.53173828125,0.0,1935.50732421875,1895.4371337890625,0.0,3782.448974609375,0.9798108339309692,1.0,0.0,3.0,1.0,0.0
