time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7791050672531128,0.3217285573482513,0.2937166094779968,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.8580313920974731,0.434773176908493,0.4156703054904938,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8438006639480591,0.4124520123004913,0.2915091812610626,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8220856785774231,0.3789666295051574,0.3630938827991485,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.7168673872947693,0.2469878196716308,1.1319572925567627,284.372314453125,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715209960937,1.0,0.5821267366409302,1.0,1.0,0.0,1.0,-2.996925115585327,2.996917963027954,7.21637570677558e-06,2.3127033710479736,0.978740930557251,0.978740930557251,0.0,173.86480712890625,148.0,48687.078125,-0.0,2427.021484375,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514682292938232,1.0,0.0,0.0,3.96496057510376,3.964987993240357,1.0489892474652152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.435546875,0.0,1916.2510986328125,1895.4371337890625,0.0,3876.17919921875,0.9763280749320984,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7791050672531128,0.3217285573482513,0.2937166094779968,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.8580313920974731,0.434773176908493,0.4156703054904938,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8438006639480591,0.4124520123004913,0.2915091812610626,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8220856785774231,0.3789666295051574,0.3630938827991485,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.7168673872947693,0.2469878196716308,1.1319572925567627,284.372314453125,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715209960937,1.0,0.5821267366409302,1.0,1.0,0.0,1.0,-2.996925115585327,2.996917963027954,7.21637570677558e-06,2.3127033710479736,0.978740930557251,0.978740930557251,0.0,173.86480712890625,148.0,48687.078125,-0.0,2427.021484375,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514682292938232,1.0,0.0,0.0,3.96496057510376,3.964987993240357,1.0489892474652152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.435546875,0.0,1916.2510986328125,1895.4371337890625,0.0,3876.17919921875,0.9763280749320984,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7836528420448303,0.317983478307724,0.2901303172111511,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8635076284408569,0.4305966794490814,0.4115101993083954,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489314317703247,0.4083775579929352,0.2885045111179352,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8270572423934937,0.3753958344459533,0.3594949543476105,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209662199020386,0.2443906515836715,1.119135856628418,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.1857604980469,1.0,0.5732521414756775,1.0,1.0,0.0,1.0,-2.9642629623413086,2.964256048202514,7.0592236625088844e-06,2.2871885299682617,0.9669825434684752,0.9669825434684752,0.0,166.03358459472656,136.0,49972.09765625,-0.0,2327.83984375,1.0,279.7561950683594,282.7879943847656,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607062339782716,1.0,0.0,0.0,3.9414491653442383,3.9414761066436768,1.0365854450355982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.89599609375,0.0,1887.53515625,1895.4371337890625,0.0,3958.878662109375,0.971144199371338,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7836528420448303,0.317983478307724,0.2901303172111511,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8635076284408569,0.4305966794490814,0.4115101993083954,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489314317703247,0.4083775579929352,0.2885045111179352,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8270572423934937,0.3753958344459533,0.3594949543476105,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209662199020386,0.2443906515836715,1.119135856628418,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.1857604980469,1.0,0.5732521414756775,1.0,1.0,0.0,1.0,-2.9642629623413086,2.964256048202514,7.0592236625088844e-06,2.2871885299682617,0.9669825434684752,0.9669825434684752,0.0,166.03358459472656,136.0,49972.09765625,-0.0,2327.83984375,1.0,279.7561950683594,282.7879943847656,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607062339782716,1.0,0.0,0.0,3.9414491653442383,3.9414761066436768,1.0365854450355982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.89599609375,0.0,1887.53515625,1895.4371337890625,0.0,3958.878662109375,0.971144199371338,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7908720970153809,0.314233124256134,0.2864763736724853,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.871917724609375,0.4263679981231689,0.4072333574295044,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8568639755249023,0.4042579531669616,0.2854187190532684,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8345715999603271,0.37178435921669,0.3557906448841095,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7271872162818909,0.2417952865362167,1.106008529663086,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632039904594421,1.0,1.0,0.0,1.0,-2.930788040161133,2.930781126022339,6.899965228512883e-06,2.261042833328247,0.9527406096458436,0.9527406096458436,0.0,156.52197265625,124.0,51148.44140625,-0.0,2220.810546875,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689452648162842,1.0,0.0,0.0,3.908986568450928,3.909013271331787,1.0195807362833875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.93798828125,0.0,1848.0614013671875,1895.4371337890625,0.0,4031.911865234375,0.9639713168144226,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7908720970153809,0.314233124256134,0.2864763736724853,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.871917724609375,0.4263679981231689,0.4072333574295044,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8568639755249023,0.4042579531669616,0.2854187190532684,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8345715999603271,0.37178435921669,0.3557906448841095,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7271872162818909,0.2417952865362167,1.106008529663086,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632039904594421,1.0,1.0,0.0,1.0,-2.930788040161133,2.930781126022339,6.899965228512883e-06,2.261042833328247,0.9527406096458436,0.9527406096458436,0.0,156.52197265625,124.0,51148.44140625,-0.0,2220.810546875,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689452648162842,1.0,0.0,0.0,3.908986568450928,3.909013271331787,1.0195807362833875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.93798828125,0.0,1848.0614013671875,1895.4371337890625,0.0,4031.911865234375,0.9639713168144226,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.8004055023193359,0.3104814887046814,0.2827848196029663,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8829671740531921,0.4220952987670898,0.4028758704662323,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8673650622367859,0.4001006186008453,0.2822777926921844,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8444074392318726,0.3681382834911346,0.3520151376724243,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.816162109375,0.7352602481842041,0.2392036318778991,1.0927201509475708,283.8158264160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.81500244140625,1.0,0.5524163246154785,1.0,1.0,0.0,1.0,-2.89682674407959,2.896820068359375,6.74026478009182e-06,2.2345240116119385,0.936047375202179,0.936047375202179,0.0,146.0830535888672,112.0,52206.36328125,-0.0,2110.60400390625,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762715101242064,1.0,0.0,0.0,3.865949869155884,3.865976095199585,9.972537782232394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.8798828125,0.0,1796.380615234375,1895.4371337890625,0.0,4096.22998046875,0.954458713531494,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.8004055023193359,0.3104814887046814,0.2827848196029663,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8829671740531921,0.4220952987670898,0.4028758704662323,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8673650622367859,0.4001006186008453,0.2822777926921844,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8444074392318726,0.3681382834911346,0.3520151376724243,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.816162109375,0.7352602481842041,0.2392036318778991,1.0927201509475708,283.8158264160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.81500244140625,1.0,0.5524163246154785,1.0,1.0,0.0,1.0,-2.89682674407959,2.896820068359375,6.74026478009182e-06,2.2345240116119385,0.936047375202179,0.936047375202179,0.0,146.0830535888672,112.0,52206.36328125,-0.0,2110.60400390625,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762715101242064,1.0,0.0,0.0,3.865949869155884,3.865976095199585,9.972537782232394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.8798828125,0.0,1796.380615234375,1895.4371337890625,0.0,4096.22998046875,0.954458713531494,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6764221191406,0.8061628937721252,0.3086268603801727,0.2809756398200989,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748962402344,0.8896351456642151,0.4199641942977905,0.4007159471511841,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67510986328125,0.8737569451332092,0.3980301022529602,0.2807262539863586,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6755065917969,0.8503857851028442,0.3663218915462494,0.3501437902450561,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6782531738281,0.7401484847068787,0.2379240542650222,1.0861530303955078,283.6748352050781,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.6665344238281,1.0,0.5468376278877258,1.0,1.0,0.0,1.0,-2.8800477981567383,2.8800411224365234,6.662049599981401e-06,2.221420288085937,0.926186203956604,0.926186203956604,0.0,140.60479736328125,112.0,53187.8828125,-0.0,2055.455810546875,1.0,278.8962707519531,282.22247314453125,293.37567138671875,296.8548889160156,293.1499938964844,293.1499938964844,278.8500061035156,37366.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817243814468384,1.0,0.0,0.0,3.84001398086548,3.84004020690918,9.839179710979806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.83740234375,0.0,1765.7777099609375,1895.4371337890625,0.0,4143.69482421875,0.9487047791481018,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.8120895028114319,0.3067420423030853,0.2790829539299011,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63360595703125,0.8967576026916504,0.4177947044372558,0.3984687924385071,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8806158900260925,0.395921528339386,0.2791047096252441,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.8568388223648071,0.3644713759422302,0.3481970131397247,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338806152344,0.7454200983047485,0.2366241216659546,1.0793802738189695,283.63360595703125,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.6330261230469,1.0,0.5411321520805359,1.0,1.0,0.0,1.0,-2.862642526626587,2.862636089324951,6.581423804163933e-06,2.2078397274017334,0.9169521927833556,0.9169521927833556,0.0,135.1233673095703,100.0,53136.0859375,-0.0,1999.8604736328125,1.0,278.8564453125,282.1901550292969,293.3778686523437,296.8052062988281,293.1499938964844,293.1499938964844,278.54998779296875,37530.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827675223350524,1.0,0.0,0.0,3.810364007949829,3.810389757156372,9.687822739579133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.4599609375,0.0,1730.9586181640625,1895.4371337890625,0.0,4152.7333984375,0.9421842098236084,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255599737167358,0.3030284345149994,0.2753837406635284,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.45806884765625,0.9142788648605348,0.4134822487831116,0.3940291404724121,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970437049865723,0.3917365670204162,0.2759113609790802,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.872462809085846,0.3607975244522095,0.3443522155284881,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582576870918274,0.2340660989284515,1.066053867340088,283.45806884765625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576110839844,1.0,0.5294880270957947,1.0,1.0,0.0,1.0,-2.828383445739746,2.8283770084381104,6.424153525586007e-06,2.181105375289917,0.8955621719360352,0.8955621719360352,0.0,123.87443542480467,88.0,53918.09765625,0.0,1890.04345703125,1.0,278.557373046875,282.0035095214844,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883859753608704,1.0,0.0,0.0,3.739947080612183,3.739972352981568,9.33306353090302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.4951171875,0.0,1650.3505859375,1895.4371337890625,0.0,4201.1806640625,0.9266654849052428,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255599737167358,0.3030284345149994,0.2753837406635284,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.45806884765625,0.9142788648605348,0.4134822487831116,0.3940291404724121,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970437049865723,0.3917365670204162,0.2759113609790802,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.872462809085846,0.3607975244522095,0.3443522155284881,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582576870918274,0.2340660989284515,1.066053867340088,283.45806884765625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576110839844,1.0,0.5294880270957947,1.0,1.0,0.0,1.0,-2.828383445739746,2.8283770084381104,6.424153525586007e-06,2.181105375289917,0.8955621719360352,0.8955621719360352,0.0,123.87443542480467,88.0,53918.09765625,0.0,1890.04345703125,1.0,278.557373046875,282.0035095214844,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883859753608704,1.0,0.0,0.0,3.739947080612183,3.739972352981568,9.33306353090302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.4951171875,0.0,1650.3505859375,1895.4371337890625,0.0,4201.1806640625,0.9266654849052428,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457017540931702,0.3009757399559021,0.2726277410984039,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.9422308802604676,0.4107052087783813,0.3904789388179779,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.9229881763458252,0.3892012536525726,0.2734345495700836,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960156440734863,0.3584964871406555,0.3412953615188598,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780289649963379,0.2325196117162704,1.0554074048995972,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.6738586425781,1.0,0.5179377198219299,1.0,1.0,0.0,1.0,-2.801342487335205,2.8013360500335693,6.300942459347425e-06,2.159811019897461,0.880155086517334,0.880155086517334,0.0,111.4959945678711,76.0,52323.17578125,0.0,1788.400390625,1.0,278.8426513671875,282.2474365234375,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738212823867798,1.0,0.0,0.0,3.6666419506073,3.6666665077209473,8.970781664174865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.58935546875,0.0,1566.393310546875,1895.4371337890625,0.0,4074.787109375,0.910344660282135,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457017540931702,0.3009757399559021,0.2726277410984039,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.9422308802604676,0.4107052087783813,0.3904789388179779,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.9229881763458252,0.3892012536525726,0.2734345495700836,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960156440734863,0.3584964871406555,0.3412953615188598,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780289649963379,0.2325196117162704,1.0554074048995972,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.6738586425781,1.0,0.5179377198219299,1.0,1.0,0.0,1.0,-2.801342487335205,2.8013360500335693,6.300942459347425e-06,2.159811019897461,0.880155086517334,0.880155086517334,0.0,111.4959945678711,76.0,52323.17578125,0.0,1788.400390625,1.0,278.8426513671875,282.2474365234375,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738212823867798,1.0,0.0,0.0,3.6666419506073,3.6666665077209473,8.970781664174865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.58935546875,0.0,1566.393310546875,1895.4371337890625,0.0,4074.787109375,0.910344660282135,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.8794442415237427,0.3003682196140289,0.2713387310504913,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9809523224830629,0.4094307422637939,0.3884732127189636,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9646264314651488,0.3881750106811523,0.2721293568611145,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363580346107484,0.3575839400291443,0.3396474421024322,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100507259368896,0.2321464717388153,1.0501344203948977,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072082877159119,1.0,1.0,0.0,1.0,-2.7874855995178223,2.7874794006347656,6.238123205548618e-06,2.148832559585572,0.8681597709655762,0.8681597709655762,0.0,97.93150329589844,79.0,50831.0390625,0.0,1702.7135009765625,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,37799.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587836861610411,1.0,0.0,0.0,3.598597526550293,3.598621368408203,8.64091759922303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.14404296875,0.0,1490.0003662109375,1895.4371337890625,0.0,3941.73583984375,0.8950988054275513,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.8794442415237427,0.3003682196140289,0.2713387310504913,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9809523224830629,0.4094307422637939,0.3884732127189636,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9646264314651488,0.3881750106811523,0.2721293568611145,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363580346107484,0.3575839400291443,0.3396474421024322,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100507259368896,0.2321464717388153,1.0501344203948977,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072082877159119,1.0,1.0,0.0,1.0,-2.7874855995178223,2.7874794006347656,6.238123205548618e-06,2.148832559585572,0.8681597709655762,0.8681597709655762,0.0,97.93150329589844,79.0,50831.0390625,0.0,1702.7135009765625,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,37799.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587836861610411,1.0,0.0,0.0,3.598597526550293,3.598621368408203,8.64091759922303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.14404296875,0.0,1490.0003662109375,1895.4371337890625,0.0,3941.73583984375,0.8950988054275513,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043453931808472,0.3004218637943268,0.2710056602954864,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9990000128746032,0.4090048372745514,0.3847233951091766,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9887025356292723,0.38788703083992,0.2716197371482849,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.964480996131897,0.3574121296405792,0.339063435792923,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313068151473999,0.232472762465477,1.049614191055298,284.1478576660156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15093994140625,1.0,0.5018568634986877,1.0,1.0,0.0,1.0,-2.781247854232788,2.7812416553497314,6.210111223481363e-06,2.1439666748046875,0.8593515753746033,0.8593515753746033,0.0,90.5862808227539,97.0,49420.05078125,0.0,1658.1702880859375,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.5528259277344,293.1499938964844,293.1499938964844,279.75,37546.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457802772521972,1.0,0.0,0.0,3.5397183895111084,3.5397417545318604,8.360470928892028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.599609375,0.0,1425.123291015625,1895.4371337890625,0.0,3824.869140625,0.8818362951278687,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043453931808472,0.3004218637943268,0.2710056602954864,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9990000128746032,0.4090048372745514,0.3847233951091766,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9887025356292723,0.38788703083992,0.2716197371482849,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.964480996131897,0.3574121296405792,0.339063435792923,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313068151473999,0.232472762465477,1.049614191055298,284.1478576660156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15093994140625,1.0,0.5018568634986877,1.0,1.0,0.0,1.0,-2.781247854232788,2.7812416553497314,6.210111223481363e-06,2.1439666748046875,0.8593515753746033,0.8593515753746033,0.0,90.5862808227539,97.0,49420.05078125,0.0,1658.1702880859375,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.5528259277344,293.1499938964844,293.1499938964844,279.75,37546.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457802772521972,1.0,0.0,0.0,3.5397183895111084,3.5397417545318604,8.360470928892028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.599609375,0.0,1425.123291015625,1895.4371337890625,0.0,3824.869140625,0.8818362951278687,1.0,0.0,3.0,1.0,0.0
12329700,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.9045195579528807,0.3005456626415252,0.2710624635219574,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055419921875,0.9990000128746032,0.4092599153518677,0.3846005499362945,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052673339844,0.9887325167655944,0.3878675103187561,0.2715580463409424,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30474853515625,0.9645770788192748,0.3574623763561249,0.3390481173992157,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.8316636085510254,0.2327782064676284,1.0507067441940308,284.3056640625,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0374450683594,284.3175354003906,1.0,0.5023603439331055,1.0,1.0,0.0,1.0,-2.781851291656494,2.781845092773437,6.212125299498439e-06,2.144116401672364,0.8565715551376343,0.8565715551376343,0.0,90.56655883789062,97.0,48283.51953125,0.0,1659.2916259765625,1.0,279.6956481933594,282.9562072753906,293.4222106933594,296.4208679199219,293.1499938964844,293.1499938964844,279.75,37383.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378514885902404,1.0,0.0,0.0,3.5142393112182617,3.5142621994018555,8.240545525950438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.34130859375,0.0,1397.275146484375,1895.4371337890625,0.0,3752.890869140625,0.8761049509048462,1.0,0.0,3.0,1.0,0.0
12329760,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836364746094,0.8999387621879578,0.3007871806621551,0.2713083624839782,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.9983124732971193,0.4093010127544403,0.3878734707832336,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.9845564961433412,0.3879810571670532,0.2716545164585113,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.959583044052124,0.3576400279998779,0.3392342329025268,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829040527344,0.828113853931427,0.2331967800855636,1.0526586771011353,284.3843078613281,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.3879699707031,1.0,0.5045112371444702,1.0,1.0,0.0,1.0,-2.7888550758361816,2.788848876953125,6.243440111575183e-06,2.14951229095459,0.8536320924758911,0.8536320924758911,0.0,92.0788803100586,115.0,48138.37890625,0.0,1676.8438720703125,1.0,279.7411804199219,283.0290222167969,293.4495544433594,296.4872131347656,293.1499938964844,293.1499938964844,280.04998779296875,37224.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93428373336792,1.0,0.0,0.0,3.4926300048828125,3.492652654647827,8.139513170135615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.55322265625,0.0,1373.8031005859375,1895.4371337890625,0.0,3720.342529296875,0.8711512684822083,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.8728381395339966,0.3013210296630859,0.2720734179019928,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732478260993958,0.4092569649219513,0.3881528079509735,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562351107597352,0.3883015513420105,0.2720908522605896,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9276453256607056,0.3580990731716156,0.339953064918518,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8053545355796814,0.2341168671846389,1.058174729347229,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.511666476726532,1.0,1.0,0.0,1.0,-2.797947645187378,2.7979414463043213,6.284356004471192e-06,2.1565840244293213,0.8508890867233276,0.8508890867233276,0.0,100.69266510009766,133.0,46877.390625,0.0,1731.6619873046875,1.0,280.0399780273437,283.273193359375,293.4535217285156,296.4175720214844,293.1499938964844,293.1499938964844,280.3500061035156,36862.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924262762069702,1.0,0.0,0.0,3.459275484085083,3.4592978954315186,7.98479163677257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.26318359375,0.0,1337.2681884765625,1895.4371337890625,0.0,3628.4443359375,0.863478422164917,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.8728381395339966,0.3013210296630859,0.2720734179019928,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732478260993958,0.4092569649219513,0.3881528079509735,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562351107597352,0.3883015513420105,0.2720908522605896,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9276453256607056,0.3580990731716156,0.339953064918518,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8053545355796814,0.2341168671846389,1.058174729347229,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.511666476726532,1.0,1.0,0.0,1.0,-2.797947645187378,2.7979414463043213,6.284356004471192e-06,2.1565840244293213,0.8508890867233276,0.8508890867233276,0.0,100.69266510009766,133.0,46877.390625,0.0,1731.6619873046875,1.0,280.0399780273437,283.273193359375,293.4535217285156,296.4175720214844,293.1499938964844,293.1499938964844,280.3500061035156,36862.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924262762069702,1.0,0.0,0.0,3.459275484085083,3.4592978954315186,7.98479163677257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.26318359375,0.0,1337.2681884765625,1895.4371337890625,0.0,3628.4443359375,0.863478422164917,1.0,0.0,3.0,1.0,0.0
12329940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432597517967224,0.3019238114356994,0.2730441689491272,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9368489384651184,0.4094911515712738,0.3887879550457001,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9182723164558412,0.3887346088886261,0.272720068693161,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924362659454346,0.3586788177490234,0.3409420549869537,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775776386260986,0.2351331710815429,1.064855456352234,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5215002298355103,1.0,1.0,0.0,1.0,-2.809849500656128,2.809843063354492,6.338038929243339e-06,2.16580581665039,0.8508807420730591,0.8508807420730591,0.0,113.06608581542967,151.0,45622.6484375,0.0,1809.064697265625,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.3323669433594,293.1499938964844,293.1499938964844,280.6499938964844,36491.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149124026298524,1.0,0.0,0.0,3.439934015274048,3.4399561882019043,7.895752673903189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.38427734375,0.0,1315.239990234375,1895.4371337890625,0.0,3542.135009765625,0.8589001893997192,1.0,0.0,3.0,1.0,0.0
12330000,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432597517967224,0.3019238114356994,0.2730441689491272,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9368489384651184,0.4094911515712738,0.3887879550457001,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9182723164558412,0.3887346088886261,0.272720068693161,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924362659454346,0.3586788177490234,0.3409420549869537,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775776386260986,0.2351331710815429,1.064855456352234,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5215002298355103,1.0,1.0,0.0,1.0,-2.809849500656128,2.809843063354492,6.338038929243339e-06,2.16580581665039,0.8508807420730591,0.8508807420730591,0.0,113.06608581542967,151.0,45622.6484375,0.0,1809.064697265625,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.3323669433594,293.1499938964844,293.1499938964844,280.6499938964844,36491.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149124026298524,1.0,0.0,0.0,3.439934015274048,3.4399561882019043,7.895752673903189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.38427734375,0.0,1315.239990234375,1895.4371337890625,0.0,3542.135009765625,0.8589001893997192,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167356252670288,0.3024010956287384,0.2740602195262909,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009007811546326,0.4096963703632355,0.3895830512046814,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.885238528251648,0.3890726566314697,0.2734081149101257,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619403839111328,0.3591624200344085,0.3420122861862182,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7523349523544312,0.23602394759655,1.0718035697937012,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5328311920166016,1.0,1.0,0.0,1.0,-2.82249116897583,2.8224847316741943,6.395455784513615e-06,2.175667524337769,0.8534194231033325,0.8534194231033325,0.0,127.93234252929688,169.0,44359.83984375,-0.0,1900.2762451171875,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2328796386719,293.1499938964844,293.1499938964844,280.95001220703125,36127.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057299494743348,1.0,0.0,0.0,3.434332132339477,3.434354066848755,7.87005717484135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.689453125,0.0,1307.1026611328125,1895.4371337890625,0.0,3456.934814453125,0.857370138168335,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167356252670288,0.3024010956287384,0.2740602195262909,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009007811546326,0.4096963703632355,0.3895830512046814,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.885238528251648,0.3890726566314697,0.2734081149101257,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619403839111328,0.3591624200344085,0.3420122861862182,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7523349523544312,0.23602394759655,1.0718035697937012,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5328311920166016,1.0,1.0,0.0,1.0,-2.82249116897583,2.8224847316741943,6.395455784513615e-06,2.175667524337769,0.8534194231033325,0.8534194231033325,0.0,127.93234252929688,169.0,44359.83984375,-0.0,1900.2762451171875,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2328796386719,293.1499938964844,293.1499938964844,280.95001220703125,36127.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057299494743348,1.0,0.0,0.0,3.434332132339477,3.434354066848755,7.87005717484135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.689453125,0.0,1307.1026611328125,1895.4371337890625,0.0,3456.934814453125,0.857370138168335,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.7914308905601501,0.3026889264583587,0.2749554514884949,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8721012473106384,0.4097472131252289,0.3902962803840637,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8575180768966675,0.3892349600791931,0.2740148603916168,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362368941307068,0.35945525765419,0.3429608345031738,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.7311046719551086,0.2366759479045868,1.0779731273651123,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.5448260307312012,1.0,1.0,0.0,1.0,-2.833709955215454,2.8337035179138184,6.446703537221765e-06,2.1844544410705566,0.8583082556724548,0.8583082556724548,0.0,144.49432373046875,172.0,43074.9765625,-0.0,1998.1705322265625,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963257670402527,1.0,0.0,0.0,3.441653251647949,3.4416751861572266,7.90364651948039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.0947265625,0.0,1311.9837646484375,1895.4371337890625,0.0,3369.311279296875,0.8587214350700378,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.7914308905601501,0.3026889264583587,0.2749554514884949,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8721012473106384,0.4097472131252289,0.3902962803840637,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8575180768966675,0.3892349600791931,0.2740148603916168,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362368941307068,0.35945525765419,0.3429608345031738,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.7311046719551086,0.2366759479045868,1.0779731273651123,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.5448260307312012,1.0,1.0,0.0,1.0,-2.833709955215454,2.8337035179138184,6.446703537221765e-06,2.1844544410705566,0.8583082556724548,0.8583082556724548,0.0,144.49432373046875,172.0,43074.9765625,-0.0,1998.1705322265625,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963257670402527,1.0,0.0,0.0,3.441653251647949,3.4416751861572266,7.90364651948039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.0947265625,0.0,1311.9837646484375,1895.4371337890625,0.0,3369.311279296875,0.8587214350700378,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7829725742340088,0.3027767539024353,0.2752527594566345,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.8628514409065247,0.4097215831279754,0.3905051052570343,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.84872967004776,0.3892614543437958,0.2742035686969757,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8280729055404663,0.3595432937145233,0.3432818353176117,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.7242994904518127,0.2369299679994583,1.0802966356277466,285.3312072753906,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.3395690917969,1.0,0.5490062236785889,1.0,1.0,0.0,1.0,-2.837726831436157,2.837720394134521,6.46521993985516e-06,2.1876537799835205,0.8620680570602417,0.8620680570602417,0.0,150.7859344482422,172.0,41954.37890625,-0.0,2035.1541748046875,1.0,281.1926574707031,284.0802307128906,293.3373107910156,295.9667358398437,293.1499938964844,293.1499938964844,281.25,35614.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893902897834778,1.0,0.0,0.0,3.449581384658813,3.44960355758667,7.94010247773258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.3232421875,0.0,1318.6865234375,1895.4371337890625,0.0,3304.5048828125,0.8603829145431519,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7768471837043762,0.3029023706912994,0.275563895702362,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8561674952507019,0.4097279906272888,0.3907189667224884,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8424057960510254,0.3893230557441711,0.2744014859199524,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8221019506454468,0.3596554398536682,0.3435949981212616,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7192811369895935,0.2371898740530014,1.0824403762817385,285.3744506835937,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.3749694824219,1.0,0.5525190830230713,1.0,1.0,0.0,1.0,-2.841549634933472,2.841543197631836,6.482813660113607e-06,2.1906747817993164,0.8653754591941833,0.8653754591941833,0.0,155.77235412597656,160.0,41745.2734375,-0.0,2065.595947265625,1.0,281.24029541015625,284.1213684082031,293.3362121582031,295.9989624023437,293.1499938964844,293.1499938964844,281.54998779296875,35474.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865050673484802,1.0,0.0,0.0,3.460733890533448,3.460756063461304,7.99152587660501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.23681640625,0.0,1328.8934326171875,1895.4371337890625,0.0,3277.50830078125,0.8627108335494995,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752933502197266,0.303144633769989,0.2758235931396484,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542896509170532,0.4097195863723755,0.3907614052295685,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406907320022583,0.3894269466400146,0.2745098769664764,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205224275588989,0.3598511815071106,0.3438324928283691,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182266712188721,0.2376663088798523,1.0848544836044312,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534716844558716,1.0,1.0,0.0,1.0,-2.8452343940734863,2.8452279567718506,6.500044491986046e-06,2.193699598312378,0.8744457364082336,0.8744457364082336,0.0,157.33262634277344,148.0,40364.3671875,-0.0,2079.262451171875,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761280179023743,1.0,0.0,0.0,3.490154981613159,3.4901773929595947,8.127981914185511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4560546875,0.0,1356.780029296875,1895.4371337890625,0.0,3180.2841796875,0.8690416216850281,1.0,0.0,3.0,1.0,0.0
