time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752933502197266,0.303144633769989,0.2758235931396484,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542896509170532,0.4097195863723755,0.3907614052295685,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406907320022583,0.3894269466400146,0.2745098769664764,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205224275588989,0.3598511815071106,0.3438324928283691,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182266712188721,0.2376663088798523,1.0848544836044312,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534716844558716,1.0,1.0,0.0,1.0,-2.8452343940734863,2.8452279567718506,6.500044491986046e-06,2.193699598312378,0.8744457364082336,0.8744457364082336,0.0,157.33262634277344,148.0,40364.3671875,-0.0,2079.262451171875,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761280179023743,1.0,0.0,0.0,3.490154981613159,3.4901773929595947,8.127981914185511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4560546875,0.0,1356.780029296875,1895.4371337890625,0.0,3180.2841796875,0.8690416216850281,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810654044151306,0.3034636676311493,0.2759269177913666,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602041006088257,0.4097665846347809,0.3906183540821075,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8464052081108093,0.389590322971344,0.2744849026203155,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260529041290283,0.36009281873703,0.3438743352890014,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7233765721321106,0.238166868686676,1.086238980293274,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508301854133606,1.0,1.0,0.0,1.0,-2.846872568130493,2.8468661308288574,6.507877515105065e-06,2.1951191425323486,0.8854326605796814,0.8854326605796814,0.0,153.04080200195312,136.0,38941.421875,-0.0,2061.146484375,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.7209167480469,293.1499938964844,293.1499938964844,282.1499938964844,34962.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649619221687317,1.0,0.0,0.0,3.5284979343414307,3.5285205841064453,8.307551411235181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.0830078125,0.0,1394.64501953125,1895.4371337890625,0.0,3075.548583984375,0.8774046301841736,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810654044151306,0.3034636676311493,0.2759269177913666,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602041006088257,0.4097665846347809,0.3906183540821075,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8464052081108093,0.389590322971344,0.2744849026203155,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260529041290283,0.36009281873703,0.3438743352890014,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7233765721321106,0.238166868686676,1.086238980293274,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508301854133606,1.0,1.0,0.0,1.0,-2.846872568130493,2.8468661308288574,6.507877515105065e-06,2.1951191425323486,0.8854326605796814,0.8854326605796814,0.0,153.04080200195312,136.0,38941.421875,-0.0,2061.146484375,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.7209167480469,293.1499938964844,293.1499938964844,282.1499938964844,34962.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649619221687317,1.0,0.0,0.0,3.5284979343414307,3.5285205841064453,8.307551411235181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.0830078125,0.0,1394.64501953125,1895.4371337890625,0.0,3075.548583984375,0.8774046301841736,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918234467506409,0.3038622736930847,0.2759803533554077,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715183734893799,0.4098815321922302,0.3904094398021698,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572837114334106,0.3898193836212158,0.2744101285934448,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363145589828491,0.3603959679603576,0.3438442945480346,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325107455253601,0.2387075573205948,1.0871855020523071,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461013913154602,1.0,1.0,0.0,1.0,-2.847698211669922,2.847691535949707,6.51201480650343e-06,2.195919752120972,0.8982783555984497,0.8982783555984497,0.0,145.4702911376953,124.0,37484.4921875,-0.0,2025.7490234375,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675048828125,293.1499938964844,293.1499938964844,282.45001220703125,34761.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529655933380127,1.0,0.0,0.0,3.5743627548217773,3.57438588142395,8.524924623998231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.755859375,0.0,1441.5604248046875,1895.4371337890625,0.0,2963.0546875,0.8874964714050293,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918234467506409,0.3038622736930847,0.2759803533554077,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715183734893799,0.4098815321922302,0.3904094398021698,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572837114334106,0.3898193836212158,0.2744101285934448,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363145589828491,0.3603959679603576,0.3438442945480346,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325107455253601,0.2387075573205948,1.0871855020523071,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461013913154602,1.0,1.0,0.0,1.0,-2.847698211669922,2.847691535949707,6.51201480650343e-06,2.195919752120972,0.8982783555984497,0.8982783555984497,0.0,145.4702911376953,124.0,37484.4921875,-0.0,2025.7490234375,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675048828125,293.1499938964844,293.1499938964844,282.45001220703125,34761.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529655933380127,1.0,0.0,0.0,3.5743627548217773,3.57438588142395,8.524924623998231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.755859375,0.0,1441.5604248046875,1895.4371337890625,0.0,2963.0546875,0.8874964714050293,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067722320556641,0.3043380081653595,0.2760325968265533,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.887614905834198,0.4100664854049682,0.3901922702789306,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728504180908203,0.3901158273220062,0.2743281126022339,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508489727973938,0.3607593774795532,0.3437976837158203,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451967597007751,0.2392894327640533,1.087967038154602,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401706099510193,1.0,1.0,0.0,1.0,-2.848284959793091,2.848278522491455,6.515093446068931e-06,2.1965506076812744,0.9129482507705688,0.9129482507705688,0.0,136.02105712890625,112.0,35993.671875,-0.0,1980.8172607421875,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400946259498596,1.0,0.0,0.0,3.626359224319458,3.626382827758789,8.774754292062426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.0615234375,0.0,1496.59326171875,1895.4371337890625,0.0,2842.599609375,0.8990128636360168,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067722320556641,0.3043380081653595,0.2760325968265533,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.887614905834198,0.4100664854049682,0.3901922702789306,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728504180908203,0.3901158273220062,0.2743281126022339,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508489727973938,0.3607593774795532,0.3437976837158203,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451967597007751,0.2392894327640533,1.087967038154602,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401706099510193,1.0,1.0,0.0,1.0,-2.848284959793091,2.848278522491455,6.515093446068931e-06,2.1965506076812744,0.9129482507705688,0.9129482507705688,0.0,136.02105712890625,112.0,35993.671875,-0.0,1980.8172607421875,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400946259498596,1.0,0.0,0.0,3.626359224319458,3.626382827758789,8.774754292062426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.0615234375,0.0,1496.59326171875,1895.4371337890625,0.0,2842.599609375,0.8990128636360168,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.8148612380027771,0.3040924370288849,0.2759026288986206,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8968799114227295,0.4097229838371277,0.3899356722831726,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.88187175989151,0.3897821307182312,0.2741638123989105,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8593372702598572,0.3605521619319916,0.3436413407325744,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.7525776624679565,0.239310935139656,1.087915539741516,285.8099975585937,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544189453125,285.7989196777344,1.0,0.5368675589561462,1.0,1.0,0.0,1.0,-2.8473799228668213,2.847373485565185,6.511331321235048e-06,2.1960232257843018,0.917255699634552,0.917255699634552,0.0,131.05020141601562,112.0,36963.9609375,-0.0,1955.205322265625,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.6017150878906,293.1499938964844,293.1499938964844,282.1499938964844,34677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485695719718933,1.0,0.0,0.0,3.651015758514404,3.6510396003723145,8.894483016774757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.0673828125,0.0,1524.404296875,1895.4371337890625,0.0,2921.874755859375,0.904541790485382,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8218579292297363,0.3032887279987335,0.2752263247966766,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.9054589867591858,0.4088518619537353,0.389153391122818,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8901853561401367,0.3888923823833465,0.2735788524150848,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8672780394554138,0.3598622977733612,0.3430124223232269,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7594819664955139,0.2389654368162155,1.086263656616211,285.7298278808594,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.72564697265625,1.0,0.5331883430480957,1.0,1.0,0.0,1.0,-2.8421905040740967,2.842184066772461,6.487991868198151e-06,2.192189931869507,0.9216104745864868,0.9216104745864868,0.0,126.41129302978516,100.0,36942.0703125,-0.0,1924.340576171875,1.0,282.1574401855469,284.5676574707031,293.113525390625,295.557861328125,293.1499938964844,293.1499938964844,281.8500061035156,34780.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550043702125549,1.0,0.0,0.0,3.672829389572144,3.6728532314300537,9.001083185466996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.59033203125,0.0,1549.5369873046875,1895.4371337890625,0.0,2982.162841796875,0.9095267653465272,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8352833390235901,0.3007193207740783,0.2728919088840484,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.924041986465454,0.4061047732830047,0.3865520656108856,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9067737460136414,0.3861074447631836,0.2716289460659027,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832862377166748,0.3575392961502075,0.3407899439334869,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7733178734779358,0.2374876588582992,1.079264760017395,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247340202331543,1.0,1.0,0.0,1.0,-2.822842597961426,2.82283616065979,6.400496658898192e-06,2.17751145362854,0.9265490770339966,0.9265490770339966,0.0,117.3581314086914,88.0,37765.765625,-0.0,1849.9124755859373,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35063.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872624397277832,1.0,0.0,0.0,3.708601713180542,3.7086262702941895,9.17727390969958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.681640625,0.0,1592.227783203125,1895.4371337890625,0.0,3147.42724609375,0.9177369475364684,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8352833390235901,0.3007193207740783,0.2728919088840484,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.924041986465454,0.4061047732830047,0.3865520656108856,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9067737460136414,0.3861074447631836,0.2716289460659027,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832862377166748,0.3575392961502075,0.3407899439334869,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7733178734779358,0.2374876588582992,1.079264760017395,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247340202331543,1.0,1.0,0.0,1.0,-2.822842597961426,2.82283616065979,6.400496658898192e-06,2.17751145362854,0.9265490770339966,0.9265490770339966,0.0,117.3581314086914,88.0,37765.765625,-0.0,1849.9124755859373,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35063.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872624397277832,1.0,0.0,0.0,3.708601713180542,3.7086262702941895,9.17727390969958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.681640625,0.0,1592.227783203125,1895.4371337890625,0.0,3147.42724609375,0.9177369475364684,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503603339195251,0.2974070608615875,0.2697621285915375,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452228546142578,0.4024888277053833,0.3830097913742065,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270814657211304,0.3824925124645233,0.2690041959285736,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012707471847534,0.3543806970119476,0.337668776512146,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.788746178150177,0.2352558374404907,1.0685038566589355,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149220824241638,1.0,1.0,0.0,1.0,-2.7949912548065186,2.794985055923462,6.27518238616176e-06,2.156193971633911,0.927895188331604,0.927895188331604,0.0,108.10372161865234,76.0,38439.26953125,-0.0,1762.4765625,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868696093559265,1.0,0.0,0.0,3.7324509620666495,3.732475519180298,9.295687277699473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.708984375,0.0,1622.1409912109375,1895.4371337890625,0.0,3280.920654296875,0.9233019351959229,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503603339195251,0.2974070608615875,0.2697621285915375,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452228546142578,0.4024888277053833,0.3830097913742065,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270814657211304,0.3824925124645233,0.2690041959285736,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012707471847534,0.3543806970119476,0.337668776512146,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.788746178150177,0.2352558374404907,1.0685038566589355,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149220824241638,1.0,1.0,0.0,1.0,-2.7949912548065186,2.794985055923462,6.27518238616176e-06,2.156193971633911,0.927895188331604,0.927895188331604,0.0,108.10372161865234,76.0,38439.26953125,-0.0,1762.4765625,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868696093559265,1.0,0.0,0.0,3.7324509620666495,3.732475519180298,9.295687277699473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.708984375,0.0,1622.1409912109375,1895.4371337890625,0.0,3280.920654296875,0.9233019351959229,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695886731147766,0.2936826646327972,0.2661977112293243,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.969055473804474,0.3983404338359833,0.3788935840129852,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9521142244338988,0.3783794939517975,0.2659823000431061,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251368641853333,0.3507084250450134,0.3339915573596954,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075342774391174,0.2325347065925598,1.0552493333816528,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039794445037842,1.0,1.0,0.0,1.0,-2.761784076690674,2.761777877807617,6.1272298808034975e-06,2.1307029724121094,0.9256523847579956,0.9256523847579956,0.0,98.4168472290039,79.0,38982.71484375,-0.0,1666.7044677734375,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979730606079102,1.0,0.0,0.0,3.74362587928772,3.7436506748199454,9.351432481707888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.12255859375,0.0,1637.755126953125,1895.4371337890625,0.0,3384.6826171875,0.926035225391388,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695886731147766,0.2936826646327972,0.2661977112293243,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.969055473804474,0.3983404338359833,0.3788935840129852,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9521142244338988,0.3783794939517975,0.2659823000431061,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251368641853333,0.3507084250450134,0.3339915573596954,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075342774391174,0.2325347065925598,1.0552493333816528,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039794445037842,1.0,1.0,0.0,1.0,-2.761784076690674,2.761777877807617,6.1272298808034975e-06,2.1307029724121094,0.9256523847579956,0.9256523847579956,0.0,98.4168472290039,79.0,38982.71484375,-0.0,1666.7044677734375,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979730606079102,1.0,0.0,0.0,3.74362587928772,3.7436506748199454,9.351432481707888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.12255859375,0.0,1637.755126953125,1895.4371337890625,0.0,3384.6826171875,0.926035225391388,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749622106552124,0.2896707653999328,0.2625645101070404,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754686951637268,0.3938167691230774,0.3746137917041778,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.9590303301811218,0.3739121854305267,0.2628557682037353,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9325557947158812,0.3466762602329254,0.3301663398742676,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125445246696472,0.229471668601036,1.0413665771484375,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0704040527344,284.6669616699219,1.0,0.4967899024486542,1.0,1.0,0.0,1.0,-2.727236032485962,2.7272300720214844,5.975067324470729e-06,2.10413146018982,0.9198603630065918,0.9198603630065918,0.0,94.18641662597656,82.0,39430.3359375,-0.0,1596.5418701171875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070532321929932,1.0,0.0,0.0,3.741488456726074,3.74151349067688,9.340757856080018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5673828125,0.0,1638.0260009765625,1895.4371337890625,0.0,3469.236328125,0.9257915019989014,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749622106552124,0.2896707653999328,0.2625645101070404,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754686951637268,0.3938167691230774,0.3746137917041778,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.9590303301811218,0.3739121854305267,0.2628557682037353,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9325557947158812,0.3466762602329254,0.3301663398742676,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125445246696472,0.229471668601036,1.0413665771484375,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0704040527344,284.6669616699219,1.0,0.4967899024486542,1.0,1.0,0.0,1.0,-2.727236032485962,2.7272300720214844,5.975067324470729e-06,2.10413146018982,0.9198603630065918,0.9198603630065918,0.0,94.18641662597656,82.0,39430.3359375,-0.0,1596.5418701171875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070532321929932,1.0,0.0,0.0,3.741488456726074,3.74151349067688,9.340757856080018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5673828125,0.0,1638.0260009765625,1895.4371337890625,0.0,3469.236328125,0.9257915019989014,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958801269531,0.8734152317047119,0.2875876128673553,0.2607480585575104,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934997558594,0.9742207527160645,0.3914530575275421,0.3724458515644073,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9575724601745604,0.3715832233428955,0.2612790763378143,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.9310372471809388,0.3445611000061035,0.3282255828380584,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.811190128326416,0.2278450727462768,1.034271240234375,284.4933166503906,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803466796875,1.0,0.4939345121383667,1.0,1.0,0.0,1.0,-2.709694623947144,2.709688663482666,5.898556537431432e-06,2.090647459030152,0.9150894284248352,0.9150894284248352,0.0,93.40487670898438,82.0,40102.3046875,-0.0,1567.8516845703125,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4462280273437,293.1499938964844,293.1499938964844,280.6499938964844,36287.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134122133255004,1.0,0.0,0.0,3.735372543334961,3.735397577285767,9.310245445703912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.453125,0.0,1632.4378662109375,1895.4371337890625,0.0,3528.24267578125,0.9245175719261168,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8694961071014404,0.2854104340076446,0.2588275074958801,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.9704611897468568,0.3889834284782409,0.3701632618904114,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.9533364772796632,0.3691496253013611,0.2596140801906585,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9266150593757628,0.3423458039760589,0.3261812031269073,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091491699219,0.8076537847518921,0.2261319607496261,1.0268110036849976,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029541015625,1.0,0.491389125585556,1.0,1.0,0.0,1.0,-2.6912217140197754,2.691215991973877,5.818522367917467e-06,2.0764501094818115,0.9105663299560548,0.9105663299560548,0.0,93.28731536865234,85.0,39784.58984375,-0.0,1541.2364501953125,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.3068542480469,293.1499938964844,293.1499938964844,280.3500061035156,36470.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149193167686462,1.0,0.0,0.0,3.725217819213867,3.7252426147460938,9.25969345644262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.42822265625,0.0,1622.0653076171875,1895.4371337890625,0.0,3542.19921875,0.9223957657814026,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.8583665490150452,0.2809504270553589,0.2549639642238617,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585908651351928,0.3838942050933838,0.3655270040035248,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9403219819068908,0.3641438782215118,0.2562437355518341,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136247634887696,0.337769865989685,0.3220207095146179,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970290184020996,0.2225740402936935,1.0115437507629397,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869765937328338,1.0,1.0,0.0,1.0,-2.6536126136779785,2.65360689163208,5.657242127199424e-06,2.0475335121154785,0.8978345394134521,0.8978345394134521,0.0,94.17445373535156,88.0,40038.0234375,-0.0,1493.1453857421875,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217957258224488,1.0,0.0,0.0,3.693589448928833,3.693614006042481,9.103125648834976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.00634765625,0.0,1588.9139404296875,1895.4371337890625,0.0,3605.721435546875,0.9155898094177246,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.8583665490150452,0.2809504270553589,0.2549639642238617,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585908651351928,0.3838942050933838,0.3655270040035248,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9403219819068908,0.3641438782215118,0.2562437355518341,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136247634887696,0.337769865989685,0.3220207095146179,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970290184020996,0.2225740402936935,1.0115437507629397,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869765937328338,1.0,1.0,0.0,1.0,-2.6536126136779785,2.65360689163208,5.657242127199424e-06,2.0475335121154785,0.8978345394134521,0.8978345394134521,0.0,94.17445373535156,88.0,40038.0234375,-0.0,1493.1453857421875,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217957258224488,1.0,0.0,0.0,3.693589448928833,3.693614006042481,9.103125648834976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.00634765625,0.0,1588.9139404296875,1895.4371337890625,0.0,3605.721435546875,0.9155898094177246,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488090634346008,0.2778475880622864,0.2518404722213745,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471421837806702,0.3800174593925476,0.3615516126155853,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9283125400543212,0.3604688346385956,0.2534233033657074,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026450514793396,0.3342700600624084,0.3184385299682617,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873632311820984,0.2197629511356353,0.9980718493461608,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834173321723938,1.0,1.0,0.0,1.0,-2.621188402175904,2.621182918548584,5.519772003026446e-06,2.0224828720092773,0.8886646628379822,0.8886646628379822,0.0,95.20011138916016,91.0,37986.5234375,-0.0,1453.8048095703125,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023401141166688,1.0,0.0,0.0,3.657074689865112,3.6570990085601807,8.924028520596039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.86376953125,0.0,1548.466064453125,1895.4371337890625,0.0,3425.3876953125,0.907514989376068,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488090634346008,0.2778475880622864,0.2518404722213745,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471421837806702,0.3800174593925476,0.3615516126155853,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9283125400543212,0.3604688346385956,0.2534233033657074,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026450514793396,0.3342700600624084,0.3184385299682617,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873632311820984,0.2197629511356353,0.9980718493461608,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834173321723938,1.0,1.0,0.0,1.0,-2.621188402175904,2.621182918548584,5.519772003026446e-06,2.0224828720092773,0.8886646628379822,0.8886646628379822,0.0,95.20011138916016,91.0,37986.5234375,-0.0,1453.8048095703125,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023401141166688,1.0,0.0,0.0,3.657074689865112,3.6570990085601807,8.924028520596039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.86376953125,0.0,1548.466064453125,1895.4371337890625,0.0,3425.3876953125,0.907514989376068,1.0,0.0,3.0,1.0,0.0
12331860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433467149734497,0.2760039567947387,0.2500198781490326,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9398993253707886,0.3774162530899048,0.3589121103286743,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.921090006828308,0.3580903112888336,0.2516297698020935,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963332176208496,0.3319475352764129,0.3160751461982727,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.7814551591873169,0.2179084718227386,0.989083468914032,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.4363098144531,1.0,0.481076717376709,1.0,1.0,0.0,1.0,-2.600025653839112,2.600020408630371,5.431128556665499e-06,2.006216764450073,0.8793910145759583,0.8793910145759583,0.0,95.78102111816406,94.0,36015.1953125,-0.0,1428.187255859375,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760498046875,293.1499938964844,293.1499938964844,281.25,37068.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791921734809875,1.0,0.0,0.0,3.61734938621521,3.617373466491699,8.731205980438972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.68994140625,0.0,1505.070556640625,1895.4371337890625,0.0,3209.00927734375,0.8987133502960205,1.0,0.0,3.0,1.0,0.0
12331920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433467149734497,0.2760039567947387,0.2500198781490326,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9398993253707886,0.3774162530899048,0.3589121103286743,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.921090006828308,0.3580903112888336,0.2516297698020935,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963332176208496,0.3319475352764129,0.3160751461982727,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.7814551591873169,0.2179084718227386,0.989083468914032,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.4363098144531,1.0,0.481076717376709,1.0,1.0,0.0,1.0,-2.600025653839112,2.600020408630371,5.431128556665499e-06,2.006216764450073,0.8793910145759583,0.8793910145759583,0.0,95.78102111816406,94.0,36015.1953125,-0.0,1428.187255859375,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760498046875,293.1499938964844,293.1499938964844,281.25,37068.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791921734809875,1.0,0.0,0.0,3.61734938621521,3.617373466491699,8.731205980438972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.68994140625,0.0,1505.070556640625,1895.4371337890625,0.0,3209.00927734375,0.8987133502960205,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386339545249939,0.2747303247451782,0.2488278448581695,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9332910180091858,0.3754689693450928,0.3570067584514618,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.914729118347168,0.3563303053379059,0.2503586709499359,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8907184600830078,0.3302309811115265,0.3143958151340484,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.776385486125946,0.2166181057691574,0.9830218553543092,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798018038272857,1.0,1.0,0.0,1.0,-2.5854709148406982,2.585465431213379,5.370754479372408e-06,1.995116114616394,0.870507001876831,0.870507001876831,0.0,96.63111877441406,97.0,34120.0234375,-0.0,1412.76220703125,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570544123649597,1.0,0.0,0.0,3.57596755027771,3.575991153717041,8.532581432518782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.82275390625,0.0,1460.487548828125,1895.4371337890625,0.0,3001.382568359375,0.8895273208618164,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386339545249939,0.2747303247451782,0.2488278448581695,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9332910180091858,0.3754689693450928,0.3570067584514618,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.914729118347168,0.3563303053379059,0.2503586709499359,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8907184600830078,0.3302309811115265,0.3143958151340484,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.776385486125946,0.2166181057691574,0.9830218553543092,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798018038272857,1.0,1.0,0.0,1.0,-2.5854709148406982,2.585465431213379,5.370754479372408e-06,1.995116114616394,0.870507001876831,0.870507001876831,0.0,96.63111877441406,97.0,34120.0234375,-0.0,1412.76220703125,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570544123649597,1.0,0.0,0.0,3.57596755027771,3.575991153717041,8.532581432518782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.82275390625,0.0,1460.487548828125,1895.4371337890625,0.0,3001.382568359375,0.8895273208618164,1.0,0.0,3.0,1.0,0.0
12332100,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8360273838043213,0.2741940319538116,0.2483297288417816,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9295862913131714,0.3746199011802673,0.3561863601207733,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9112492203712464,0.35556361079216,0.2498093545436859,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8876063823699951,0.3294862508773803,0.3136784434318542,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7736597657203674,0.2160916030406952,0.9806115031242372,284.72930908203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7386169433594,1.0,0.4794783592224121,1.0,1.0,0.0,1.0,-2.579467296600342,2.5794618129730225,5.346001671568956e-06,1.990563154220581,0.8667169809341431,0.8667169809341431,0.0,97.26779174804688,97.0,32737.359375,-0.0,1407.6995849609375,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,37107.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439960479736328,1.0,0.0,0.0,3.5547027587890625,3.5547261238098145,8.431403557551675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.8037109375,0.0,1437.7811279296875,1895.4371337890625,0.0,2879.07177734375,0.8848367929458618,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8335896134376526,0.2737574577331543,0.2479603290557861,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9260483980178832,0.373875617980957,0.3555028438568115,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9080156087875366,0.3549032509326935,0.2493645846843719,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8846477270126343,0.3288374543190002,0.3130844831466675,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7711019515991211,0.215653508901596,0.9787003397941588,284.7723388671875,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7728271484375,1.0,0.4793488085269928,1.0,1.0,0.0,1.0,-2.574656248092652,2.574650764465332,5.326233349478571e-06,1.9869272708892824,0.8620201945304871,0.8620201945304871,0.0,97.95198059082033,100.0,32272.080078125,-0.0,1404.4200439453125,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1512756347656,293.1499938964844,293.1499938964844,281.8500061035156,37124.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835833728313446,1.0,0.0,0.0,3.533885955810547,3.53390908241272,8.332941661137738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.4501953125,0.0,1415.9283447265625,1895.4371337890625,0.0,2802.815673828125,0.8801803588867188,1.0,0.0,3.0,1.0,0.0
12332220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281439542770386,0.2729682624340057,0.2472963035106659,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182012677192688,0.3724984526634216,0.3542447388172149,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011264443397522,0.353698194026947,0.2485525012016296,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780823945999146,0.3276422917842865,0.3120001554489136,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.76551753282547,0.2148905396461486,0.9754714965820312,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795025885105133,1.0,1.0,0.0,1.0,-2.5661869049072266,2.5661816596984863,5.291577963362215e-06,1.980554699897766,0.8539322018623352,0.8539322018623352,0.0,99.69992065429688,103.0,30462.84375,-0.0,1401.0460205078125,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814680278301239,1.0,0.0,0.0,3.4917662143707275,3.491788864135742,8.135488087646081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3369140625,0.0,1372.188232421875,1895.4371337890625,0.0,2606.358642578125,0.8708301782608032,1.0,0.0,3.0,1.0,0.0
12332280,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281439542770386,0.2729682624340057,0.2472963035106659,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182012677192688,0.3724984526634216,0.3542447388172149,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011264443397522,0.353698194026947,0.2485525012016296,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780823945999146,0.3276422917842865,0.3120001554489136,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.76551753282547,0.2148905396461486,0.9754714965820312,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795025885105133,1.0,1.0,0.0,1.0,-2.5661869049072266,2.5661816596984863,5.291577963362215e-06,1.980554699897766,0.8539322018623352,0.8539322018623352,0.0,99.69992065429688,103.0,30462.84375,-0.0,1401.0460205078125,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814680278301239,1.0,0.0,0.0,3.4917662143707275,3.491788864135742,8.135488087646081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3369140625,0.0,1372.188232421875,1895.4371337890625,0.0,2606.358642578125,0.8708301782608032,1.0,0.0,3.0,1.0,0.0
