time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223975896835327,0.2723027467727661,0.2467613518238067,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101341962814332,0.3712702691555023,0.3531484603881836,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940402269363403,0.3526559770107269,0.2478698939085006,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.871213972568512,0.3265807926654815,0.3110633194446563,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597578763961792,0.2142594307661056,0.9729461669921876,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401611328125,285.11279296875,1.0,0.4800960719585418,1.0,1.0,0.0,1.0,-2.5592458248138428,2.5592405796051025,5.263304956315551e-06,1.9753541946411133,0.8462591171264648,0.8462591171264648,0.0,101.7899932861328,106.0,28682.90234375,-0.0,1401.158203125,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928596138954163,1.0,0.0,0.0,3.4501070976257324,3.450129270553589,7.942522302073485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.45068359375,0.0,1329.7811279296875,1895.4371337890625,0.0,2406.329833984375,0.861587405204773,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223975896835327,0.2723027467727661,0.2467613518238067,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101341962814332,0.3712702691555023,0.3531484603881836,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940402269363403,0.3526559770107269,0.2478698939085006,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.871213972568512,0.3265807926654815,0.3110633194446563,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597578763961792,0.2142594307661056,0.9729461669921876,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401611328125,285.11279296875,1.0,0.4800960719585418,1.0,1.0,0.0,1.0,-2.5592458248138428,2.5592405796051025,5.263304956315551e-06,1.9753541946411133,0.8462591171264648,0.8462591171264648,0.0,101.7899932861328,106.0,28682.90234375,-0.0,1401.158203125,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928596138954163,1.0,0.0,0.0,3.4501070976257324,3.450129270553589,7.942522302073485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.45068359375,0.0,1329.7811279296875,1895.4371337890625,0.0,2406.329833984375,0.861587405204773,1.0,0.0,3.0,1.0,0.0
12332460,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165019154548645,0.2717393338680267,0.2463295459747314,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.902399241924286,0.3701619207859039,0.3521787524223327,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868581652641296,0.3517341315746307,0.2472830861806869,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.864307165145874,0.3256236910820007,0.3102387487888336,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540207505226135,0.2137248814105987,0.970925509929657,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4810099005699157,1.0,1.0,0.0,1.0,-2.5534374713897705,2.5534322261810303,5.239729489403544e-06,1.9710149765014648,0.8390123844146729,0.8390123844146729,0.0,104.12657928466795,109.0,26931.728515625,-0.0,1403.8035888671875,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76998370885849,1.0,0.0,0.0,3.409296751022339,3.409318685531616,7.755734259262681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4736328125,0.0,1289.0706787109375,1895.4371337890625,0.0,2200.693603515625,0.8525408506393433,1.0,0.0,3.0,1.0,0.0
12332520,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165019154548645,0.2717393338680267,0.2463295459747314,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.902399241924286,0.3701619207859039,0.3521787524223327,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868581652641296,0.3517341315746307,0.2472830861806869,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.864307165145874,0.3256236910820007,0.3102387487888336,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540207505226135,0.2137248814105987,0.970925509929657,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4810099005699157,1.0,1.0,0.0,1.0,-2.5534374713897705,2.5534322261810303,5.239729489403544e-06,1.9710149765014648,0.8390123844146729,0.8390123844146729,0.0,104.12657928466795,109.0,26931.728515625,-0.0,1403.8035888671875,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76998370885849,1.0,0.0,0.0,3.409296751022339,3.409318685531616,7.755734259262681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4736328125,0.0,1289.0706787109375,1895.4371337890625,0.0,2200.693603515625,0.8525408506393433,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105294704437256,0.2712664604187011,0.245986208319664,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950322270393372,0.3691577911376953,0.3513156473636627,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797846436500549,0.3509151041507721,0.2467741072177887,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575541377067566,0.3247551918029785,0.309506207704544,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484477162361145,0.2132671326398849,0.9692936539649964,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.48216113448143,1.0,1.0,0.0,1.0,-2.548534870147705,2.548529624938965,5.2198852245055605e-06,1.967358946800232,0.8322126269340515,0.8322126269340515,0.0,106.63480377197266,112.0,25209.21484375,-0.0,1408.351806640625,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270263671875,293.1499938964844,293.1499938964844,283.04998779296875,37048.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458639740943909,1.0,0.0,0.0,3.369694232940674,3.369715690612793,7.576598477498919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.35791015625,0.0,1250.3453369140625,1895.4371337890625,0.0,1989.777099609375,0.8437696695327759,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105294704437256,0.2712664604187011,0.245986208319664,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950322270393372,0.3691577911376953,0.3513156473636627,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797846436500549,0.3509151041507721,0.2467741072177887,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575541377067566,0.3247551918029785,0.309506207704544,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484477162361145,0.2132671326398849,0.9692936539649964,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.48216113448143,1.0,1.0,0.0,1.0,-2.548534870147705,2.548529624938965,5.2198852245055605e-06,1.967358946800232,0.8322126269340515,0.8322126269340515,0.0,106.63480377197266,112.0,25209.21484375,-0.0,1408.351806640625,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270263671875,293.1499938964844,293.1499938964844,283.04998779296875,37048.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458639740943909,1.0,0.0,0.0,3.369694232940674,3.369715690612793,7.576598477498919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.35791015625,0.0,1250.3453369140625,1895.4371337890625,0.0,1989.777099609375,0.8437696695327759,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.8073992729187012,0.2710377275943756,0.2458135336637497,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8913005590438843,0.3686698675155639,0.3508909344673157,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8762132525444031,0.3505175709724426,0.2465218305587768,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8541657328605652,0.3243313729763031,0.3091449439525604,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456583976745605,0.2130489647388458,0.9685237407684326,285.5709228515625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.4827995598316192,1.0,1.0,0.0,1.0,-2.546154737472534,2.546149492263794,5.210263680055505e-06,1.965583324432373,0.8294130563735962,0.8294130563735962,0.0,107.96836853027344,112.0,24006.970703125,-0.0,1411.0550537109375,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.1382751464844,293.1499938964844,293.1499938964844,283.04998779296875,37017.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309408783912659,1.0,0.0,0.0,3.350128412246704,3.3501498699188232,7.488869187000091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.24658203125,0.0,1231.4239501953125,1895.4371337890625,0.0,1862.959228515625,0.8394737839698792,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8044598698616028,0.2708647847175598,0.2457150518894195,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.887845516204834,0.3682360649108886,0.3505397737026214,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8729280233383179,0.350175678730011,0.2463280856609344,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.8510459065437317,0.3239546120166778,0.308847039937973,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7430976033210754,0.2128667533397674,0.967961311340332,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6150817871094,1.0,0.4834910631179809,1.0,1.0,0.0,1.0,-2.5443475246429443,2.544342279434204,5.202971351536689e-06,1.9642387628555296,0.8258049488067627,0.8258049488067627,0.0,109.2680892944336,115.0,23626.751953125,-0.0,1414.3489990234375,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,37009.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208778262138367,1.0,0.0,0.0,3.331503868103028,3.3315250873565674,7.4058334575966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.6494140625,0.0,1213.7470703125,1895.4371337890625,0.0,1779.2501220703125,0.8333198428153992,1.0,0.0,3.0,1.0,0.0
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976475358009338,0.270092636346817,0.2452665418386459,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.880100667476654,0.3669853806495666,0.349606990814209,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655410408973694,0.3490702509880066,0.2457476258277893,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440970778465271,0.322853147983551,0.308043360710144,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.737362802028656,0.2122577279806137,0.9661967754364014,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848673343658447,1.0,1.0,0.0,1.0,-2.538908004760742,2.538902759552002,5.181014785193838e-06,1.960172295570373,0.8174437880516052,0.8174437880516052,0.0,112.21769714355467,118.0,22730.189453125,-0.0,1420.0653076171875,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.8671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076808214187622,1.0,0.0,0.0,3.2717061042785645,3.271726608276367,7.14236193744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55712890625,0.0,1156.4588623046875,1895.4371337890625,0.0,1671.88818359375,0.818555474281311,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976475358009338,0.270092636346817,0.2452665418386459,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.880100667476654,0.3669853806495666,0.349606990814209,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655410408973694,0.3490702509880066,0.2457476258277893,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440970778465271,0.322853147983551,0.308043360710144,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.737362802028656,0.2122577279806137,0.9661967754364014,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848673343658447,1.0,1.0,0.0,1.0,-2.538908004760742,2.538902759552002,5.181014785193838e-06,1.960172295570373,0.8174437880516052,0.8174437880516052,0.0,112.21769714355467,118.0,22730.189453125,-0.0,1420.0653076171875,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.8671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076808214187622,1.0,0.0,0.0,3.2717061042785645,3.271726608276367,7.14236193744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55712890625,0.0,1156.4588623046875,1895.4371337890625,0.0,1671.88818359375,0.818555474281311,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895030379295349,0.2687401473522186,0.244327500462532,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711730241775513,0.3651790916919708,0.3481907844543457,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570106029510498,0.3473801016807556,0.2447857409715652,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361213803291321,0.3212380111217499,0.3067960739135742,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306691408157349,0.2112509906291961,0.9628638029098512,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860395193099975,1.0,1.0,0.0,1.0,-2.529423236846924,2.529417991638184,5.142600002727704e-06,1.952958583831787,0.8068004250526428,0.8068004250526428,0.0,115.6277084350586,121.0,22155.962890625,-0.0,1422.49267578125,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031950950622559,1.0,0.0,0.0,3.187894344329834,3.1879141330718994,6.781115757803491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.67529296875,0.0,1078.5697021484375,1895.4371337890625,0.0,1636.0589599609375,0.7991512417793274,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895030379295349,0.2687401473522186,0.244327500462532,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711730241775513,0.3651790916919708,0.3481907844543457,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570106029510498,0.3473801016807556,0.2447857409715652,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361213803291321,0.3212380111217499,0.3067960739135742,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306691408157349,0.2112509906291961,0.9628638029098512,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860395193099975,1.0,1.0,0.0,1.0,-2.529423236846924,2.529417991638184,5.142600002727704e-06,1.952958583831787,0.8068004250526428,0.8068004250526428,0.0,115.6277084350586,121.0,22155.962890625,-0.0,1422.49267578125,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031950950622559,1.0,0.0,0.0,3.187894344329834,3.1879141330718994,6.781115757803491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.67529296875,0.0,1078.5697021484375,1895.4371337890625,0.0,1636.0589599609375,0.7991512417793274,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808550000190735,0.2670353353023529,0.2430147528648376,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619126081466675,0.3630000948905945,0.3463731110095978,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481789827346802,0.3453194797039032,0.2435232549905777,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278042078018188,0.3192674815654754,0.3051705062389374,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235185503959656,0.20993572473526,0.9580339193344116,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869033396244049,1.0,1.0,0.0,1.0,-2.5163912773132324,2.516386270523072,5.089878413855331e-06,1.94295620918274,0.7944265007972717,0.7944265007972717,0.0,119.23046112060548,109.0,21562.06640625,-0.0,1421.134521484375,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988686919212341,1.0,0.0,0.0,3.087275266647339,3.087294340133667,6.359808821798651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.5869140625,0.0,989.7706909179688,1895.4371337890625,0.0,1601.83642578125,0.7759875655174255,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808550000190735,0.2670353353023529,0.2430147528648376,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619126081466675,0.3630000948905945,0.3463731110095978,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481789827346802,0.3453194797039032,0.2435232549905777,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278042078018188,0.3192674815654754,0.3051705062389374,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235185503959656,0.20993572473526,0.9580339193344116,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869033396244049,1.0,1.0,0.0,1.0,-2.5163912773132324,2.516386270523072,5.089878413855331e-06,1.94295620918274,0.7944265007972717,0.7944265007972717,0.0,119.23046112060548,109.0,21562.06640625,-0.0,1421.134521484375,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988686919212341,1.0,0.0,0.0,3.087275266647339,3.087294340133667,6.359808821798651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.5869140625,0.0,989.7706909179688,1895.4371337890625,0.0,1601.83642578125,0.7759875655174255,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818382382392883,0.2652099728584289,0.2413362115621566,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630932569503784,0.360657125711441,0.3441343307495117,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493170142173767,0.3431107699871063,0.2419591844081878,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288069367408752,0.3171331882476806,0.3031265437602997,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243121862411499,0.2084607928991317,0.9512651562690736,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624694824219,285.6371765136719,1.0,0.4827683269977569,1.0,1.0,0.0,1.0,-2.499221086502075,2.499216079711914,5.020773642172571e-06,1.929744839668274,0.7805027365684509,0.7805027365684509,0.0,117.03743743896484,97.0,20940.94921875,-0.0,1389.7659912109375,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919799447059631,1.0,0.0,0.0,2.9729490280151367,2.9729669094085693,5.897504706808832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.12353515625,0.0,895.1475830078125,1895.4371337890625,0.0,1548.0439453125,0.7498096227645874,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818382382392883,0.2652099728584289,0.2413362115621566,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630932569503784,0.360657125711441,0.3441343307495117,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493170142173767,0.3431107699871063,0.2419591844081878,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288069367408752,0.3171331882476806,0.3031265437602997,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243121862411499,0.2084607928991317,0.9512651562690736,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624694824219,285.6371765136719,1.0,0.4827683269977569,1.0,1.0,0.0,1.0,-2.499221086502075,2.499216079711914,5.020773642172571e-06,1.929744839668274,0.7805027365684509,0.7805027365684509,0.0,117.03743743896484,97.0,20940.94921875,-0.0,1389.7659912109375,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919799447059631,1.0,0.0,0.0,2.9729490280151367,2.9729669094085693,5.897504706808832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.12353515625,0.0,895.1475830078125,1895.4371337890625,0.0,1548.0439453125,0.7498096227645874,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850761413574219,0.2642970383167267,0.2404282689094543,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8666430711746216,0.3594668805599212,0.3429251611232757,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8527143597602844,0.341994047164917,0.2411153465509414,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8319507241249084,0.3160457611083984,0.3020137250423431,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7269708514213562,0.2077023833990097,0.9474485516548156,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0603942871094,285.6390991210937,1.0,0.4795768558979034,1.0,1.0,0.0,1.0,-2.489741563796997,2.489736557006836,4.982777227269253e-06,1.92242443561554,0.7730339169502258,0.7730339169502258,0.0,114.36096954345705,97.0,20609.34765625,-0.0,1366.3939208984375,1.0,283.1499938964844,284.8447570800781,291.2749938964844,292.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,34269.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875185966491699,1.0,0.0,0.0,2.904172420501709,2.9041895866394043,5.627792916129692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.060546875,0.0,840.6177978515625,1895.4371337890625,0.0,1513.6785888671875,0.7367761731147766,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7898280024528503,0.2633924484252929,0.2395009994506836,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8718443512916565,0.3582746386528015,0.3416846990585327,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8576995730400085,0.3408786654472351,0.240251213312149,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365508317947388,0.3149551153182983,0.3008683025836944,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308509945869446,0.2069409042596817,0.9434735774993896,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4758238494396209,1.0,1.0,0.0,1.0,-2.479947328567505,2.479942560195923,4.943659405398648e-06,1.9148532152175903,0.7651777863502502,0.7651777863502502,0.0,110.95562744140624,85.0,20306.638671875,-0.0,1339.7132568359375,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,34043.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825531125068665,1.0,0.0,0.0,2.847071886062622,2.847088575363159,5.408666083894786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.5478515625,0.0,798.470947265625,1895.4371337890625,0.0,1475.880126953125,0.7211516499519348,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033740520477295,0.2616195976734161,0.2376178652048111,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867908120155334,0.3559029698371887,0.3391496539115906,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721100091934204,0.3386684656143188,0.2384886145591735,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.849825918674469,0.3127823173999786,0.2985197305679321,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419761419296265,0.2054270058870315,0.9352551102638244,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671397805213928,1.0,1.0,0.0,1.0,-2.4598264694213867,2.4598214626312256,4.86375711261644e-06,1.8992804288864136,0.748673677444458,0.748673677444458,0.0,102.6682586669922,73.0,19667.9296875,-0.0,1280.1026611328125,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714463233947754,1.0,0.0,0.0,2.711201906204224,2.711217403411865,4.904752017864666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.53271484375,0.0,702.4749145507812,1895.4371337890625,0.0,1393.113525390625,0.6903881430625916,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033740520477295,0.2616195976734161,0.2376178652048111,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867908120155334,0.3559029698371887,0.3391496539115906,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721100091934204,0.3386684656143188,0.2384886145591735,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.849825918674469,0.3127823173999786,0.2985197305679321,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419761419296265,0.2054270058870315,0.9352551102638244,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671397805213928,1.0,1.0,0.0,1.0,-2.4598264694213867,2.4598214626312256,4.86375711261644e-06,1.8992804288864136,0.748673677444458,0.748673677444458,0.0,102.6682586669922,73.0,19667.9296875,-0.0,1280.1026611328125,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714463233947754,1.0,0.0,0.0,2.711201906204224,2.711217403411865,4.904752017864666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.53271484375,0.0,702.4749145507812,1895.4371337890625,0.0,1393.113525390625,0.6903881430625916,1.0,0.0,3.0,1.0,0.0
12333540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217121362686157,0.2599049210548401,0.2357341796159744,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.908469021320343,0.3535655736923218,0.3365891277790069,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931167721748352,0.3365004062652588,0.2367132008075714,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694250583648682,0.3106372356414795,0.2961397469043731,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584018707275391,0.2039425820112228,0.9268951416015624,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573282897472381,1.0,1.0,0.0,1.0,-2.439450740814209,2.439445972442627,4.78348920296412e-06,1.8834906816482544,0.7311838269233704,0.7311838269233704,0.0,93.03288269042967,61.0,19034.587890625,-0.0,1215.50146484375,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.51953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593573093414307,1.0,0.0,0.0,2.567439079284668,2.567453384399414,4.398388853132929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.5654296875,0.0,609.8768310546875,1895.4371337890625,0.0,1305.9676513671875,0.6580238938331604,1.0,0.0,3.0,1.0,0.0
12333600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217121362686157,0.2599049210548401,0.2357341796159744,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.908469021320343,0.3535655736923218,0.3365891277790069,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931167721748352,0.3365004062652588,0.2367132008075714,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694250583648682,0.3106372356414795,0.2961397469043731,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584018707275391,0.2039425820112228,0.9268951416015624,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573282897472381,1.0,1.0,0.0,1.0,-2.439450740814209,2.439445972442627,4.78348920296412e-06,1.8834906816482544,0.7311838269233704,0.7311838269233704,0.0,93.03288269042967,61.0,19034.587890625,-0.0,1215.50146484375,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.51953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593573093414307,1.0,0.0,0.0,2.567439079284668,2.567453384399414,4.398388853132929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.5654296875,0.0,609.8768310546875,1895.4371337890625,0.0,1305.9676513671875,0.6580238938331604,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.845939576625824,0.2582562565803528,0.2338773608207702,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.94154155254364,0.351277083158493,0.3340392112731933,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238869547843932,0.3343873620033264,0.2349501550197601,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.897315502166748,0.3085335195064544,0.2937635481357574,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821008563041687,0.2025002837181091,0.918558657169342,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.446773499250412,1.0,1.0,0.0,1.0,-2.419167995452881,2.419163227081299,4.704245839093346e-06,1.867758870124817,0.712862491607666,0.712862491607666,0.0,82.58906555175781,49.0,18453.751953125,-0.0,1148.69482421875,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469824910163879,1.0,0.0,0.0,2.417752742767334,2.417765855789185,3.90047148357553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.96484375,0.0,522.7181396484375,1895.4371337890625,0.0,1220.1280517578125,0.6245256066322327,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.845939576625824,0.2582562565803528,0.2338773608207702,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.94154155254364,0.351277083158493,0.3340392112731933,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238869547843932,0.3343873620033264,0.2349501550197601,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.897315502166748,0.3085335195064544,0.2937635481357574,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821008563041687,0.2025002837181091,0.918558657169342,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.446773499250412,1.0,1.0,0.0,1.0,-2.419167995452881,2.419163227081299,4.704245839093346e-06,1.867758870124817,0.712862491607666,0.712862491607666,0.0,82.58906555175781,49.0,18453.751953125,-0.0,1148.69482421875,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469824910163879,1.0,0.0,0.0,2.417752742767334,2.417765855789185,3.90047148357553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.96484375,0.0,522.7181396484375,1895.4371337890625,0.0,1220.1280517578125,0.6245256066322327,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819461464881897,0.2566748857498169,0.2320616990327835,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827220439910888,0.3490435481071472,0.3315198421478271,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679824113845824,0.3323341608047485,0.2332132756710052,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.940514862537384,0.3064766824245453,0.2914105057716369,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157891035079956,0.2011048942804336,0.9103339910507202,285.720947265625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.435705304145813,1.0,1.0,0.0,1.0,-2.399165153503418,2.399160623550415,4.626752797776135e-06,1.852236032485962,0.6937825679779053,0.6937825679779053,0.0,71.66036224365234,52.0,17862.0390625,-0.0,1081.2843017578125,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.896484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347624063491821,1.0,0.0,0.0,2.2639083862304688,2.263920545578003,3.4198816933894705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.1240234375,0.0,442.4288635253906,1895.4371337890625,0.0,1138.9012451171875,0.5903262495994568,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819461464881897,0.2566748857498169,0.2320616990327835,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827220439910888,0.3490435481071472,0.3315198421478271,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679824113845824,0.3323341608047485,0.2332132756710052,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.940514862537384,0.3064766824245453,0.2914105057716369,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157891035079956,0.2011048942804336,0.9103339910507202,285.720947265625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.435705304145813,1.0,1.0,0.0,1.0,-2.399165153503418,2.399160623550415,4.626752797776135e-06,1.852236032485962,0.6937825679779053,0.6937825679779053,0.0,71.66036224365234,52.0,17862.0390625,-0.0,1081.2843017578125,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.896484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347624063491821,1.0,0.0,0.0,2.2639083862304688,2.263920545578003,3.4198816933894705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.1240234375,0.0,442.4288635253906,1895.4371337890625,0.0,1138.9012451171875,0.5903262495994568,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962406516075134,0.2559074759483337,0.2312471866607666,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9952190518379213,0.3479480445384979,0.3303552269935608,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9822348952293396,0.3313300013542175,0.2324160635471344,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.9569121599197388,0.3054661750793457,0.2903262078762054,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8277228474617004,0.200424388051033,0.9066594839096068,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454528808594,1.0,0.4320505857467651,1.0,1.0,0.0,1.0,-2.390110731124878,2.390106201171875,4.591848664858844e-06,1.845184326171875,0.6840314269065857,0.6840314269065857,0.0,68.14997100830078,52.0,17550.060546875,-0.0,1056.976318359375,1.0,283.1499938964844,285.06756591796875,290.9808349609375,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29648.62890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286394596099854,1.0,0.0,0.0,2.179341554641724,2.1793532371521,3.1691587309978786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.18408203125,0.0,401.4686279296875,1895.4371337890625,0.0,1099.586181640625,0.5741825103759766,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.904878556728363,0.2551420629024505,0.230494737625122,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469123840332031,0.3266720771789551,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9898967742919922,0.3303300142288208,0.2316679954528808,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.9660696387290956,0.3044576942920685,0.289305567741394,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8347954154014587,0.1997448801994323,0.9032793641090392,285.7632141113281,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7651062011719,1.0,0.4291210174560547,1.0,1.0,0.0,1.0,-2.380424976348877,2.380420207977295,4.554663519229507e-06,1.837641716003418,0.6740704774856567,0.6740704774856567,0.0,66.01367950439453,70.0,17265.888671875,-0.0,1036.9368896484375,1.0,283.1499938964844,285.1004943847656,290.9610900878906,292.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,29300.890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225385665893555,1.0,0.0,0.0,2.107978582382202,2.10798978805542,2.9650072974618524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.61083984375,0.0,370.05767822265625,1895.4371337890625,0.0,1061.3641357421875,0.5559146404266357,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874195218086243,0.2536165118217468,0.2292438596487045,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.987834334373474,0.3449339568614959,0.3276015222072601,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736714363098145,0.3283643424510956,0.2303907424211502,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.946558952331543,0.302451878786087,0.2875359952449798,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200393915176392,0.1983938664197921,0.8978058695793152,285.81744384765625,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300948679447174,1.0,1.0,0.0,1.0,-2.3679728507995605,2.3679683208465576,4.507099220063537e-06,1.827949404716492,0.6538916230201721,0.6538916230201721,0.0,68.69743347167969,88.0,16684.578125,-0.0,1035.1209716796875,1.0,283.1499938964844,285.18359375,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.853515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100483536720276,1.0,0.0,0.0,1.9519391059875488,1.951949119567871,2.54229490792568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.873046875,0.0,306.0770263671875,1895.4371337890625,0.0,986.1798095703124,0.5217357873916626,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874195218086243,0.2536165118217468,0.2292438596487045,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.987834334373474,0.3449339568614959,0.3276015222072601,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736714363098145,0.3283643424510956,0.2303907424211502,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.946558952331543,0.302451878786087,0.2875359952449798,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200393915176392,0.1983938664197921,0.8978058695793152,285.81744384765625,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300948679447174,1.0,1.0,0.0,1.0,-2.3679728507995605,2.3679683208465576,4.507099220063537e-06,1.827949404716492,0.6538916230201721,0.6538916230201721,0.0,68.69743347167969,88.0,16684.578125,-0.0,1035.1209716796875,1.0,283.1499938964844,285.18359375,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.853515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100483536720276,1.0,0.0,0.0,1.9519391059875488,1.951949119567871,2.54229490792568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.873046875,0.0,306.0770263671875,1895.4371337890625,0.0,986.1798095703124,0.5217357873916626,1.0,0.0,3.0,1.0,0.0
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8497112989425659,0.2520751953125,0.2282079607248306,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.946342945098877,0.342665433883667,0.3258066177368164,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289220571517944,0.3263749778270721,0.229270651936531,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009109735488892,0.300437718629837,0.2859996259212494,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849379181861877,0.1970104873180389,0.8933473229408264,285.8814392089844,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.884521484375,1.0,0.4354581236839294,1.0,1.0,0.0,1.0,-2.3560214042663574,2.3560171127319336,4.461699518287787e-06,1.818650245666504,0.6334025859832764,0.6334025859832764,0.0,77.3441390991211,106.0,16088.95703125,-0.0,1056.995361328125,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597395658493042,1.0,0.0,0.0,1.797865390777588,1.7978744506835938,2.156789378204849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.1494140625,0.0,250.57725524902344,1895.4371337890625,0.0,914.4024658203124,0.4882278740406036,1.0,0.0,3.0,1.0,0.0
