time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8497112989425659,0.2520751953125,0.2282079607248306,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.946342945098877,0.342665433883667,0.3258066177368164,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289220571517944,0.3263749778270721,0.229270651936531,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009109735488892,0.300437718629837,0.2859996259212494,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849379181861877,0.1970104873180389,0.8933473229408264,285.8814392089844,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.884521484375,1.0,0.4354581236839294,1.0,1.0,0.0,1.0,-2.3560214042663574,2.3560171127319336,4.461699518287787e-06,1.818650245666504,0.6334025859832764,0.6334025859832764,0.0,77.3441390991211,106.0,16088.95703125,-0.0,1056.995361328125,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597395658493042,1.0,0.0,0.0,1.797865390777588,1.7978744506835938,2.156789378204849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.1494140625,0.0,250.57725524902344,1895.4371337890625,0.0,914.4024658203124,0.4882278740406036,1.0,0.0,3.0,1.0,0.0
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135929703712463,0.2505259215831756,0.227290391921997,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982394337654114,0.3404718935489654,0.3242218196392059,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835921287536621,0.3243972361087799,0.2282580286264419,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8594560623168945,0.2984183132648468,0.2845922112464905,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7495594024658203,0.1956001818180084,0.8894005417823792,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436104297637939,1.0,1.0,0.0,1.0,-2.3453660011291504,2.3453617095947266,4.421423909661826e-06,1.8103588819503784,0.612703263759613,0.612703263759613,0.0,89.5050048828125,124.0,15481.4384765625,-0.0,1094.085693359375,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843560099601746,1.0,0.0,0.0,1.6480035781860352,1.6480116844177246,1.8122148048860254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.052734375,0.0,203.43112182617188,1895.4371337890625,0.0,845.3991088867188,0.4558947682380676,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135929703712463,0.2505259215831756,0.227290391921997,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982394337654114,0.3404718935489654,0.3242218196392059,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835921287536621,0.3243972361087799,0.2282580286264419,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8594560623168945,0.2984183132648468,0.2845922112464905,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7495594024658203,0.1956001818180084,0.8894005417823792,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436104297637939,1.0,1.0,0.0,1.0,-2.3453660011291504,2.3453617095947266,4.421423909661826e-06,1.8103588819503784,0.612703263759613,0.612703263759613,0.0,89.5050048828125,124.0,15481.4384765625,-0.0,1094.085693359375,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843560099601746,1.0,0.0,0.0,1.6480035781860352,1.6480116844177246,1.8122148048860254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.052734375,0.0,203.43112182617188,1895.4371337890625,0.0,845.3991088867188,0.4558947682380676,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794975638389587,0.2489879727363586,0.2264625132083892,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604554533958435,0.3383267223834991,0.3227746784687042,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472567796707153,0.3224427402019501,0.2273244708776474,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254914283752441,0.2964066565036773,0.2832770645618438,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205928564071655,0.1941771805286407,0.885798990726471,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.4534701704978943,1.0,1.0,0.0,1.0,-2.335604429244995,2.335600137710572,4.384693056636024e-06,1.8027616739273071,0.5919057726860046,0.5919057726860046,0.0,103.9296646118164,112.0,14859.951171875,-0.0,1140.8238525390625,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707845091819763,1.0,0.0,0.0,1.5040534734725952,1.5040608644485474,1.5094542504812125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.484130859375,0.0,164.02581787109375,1895.4371337890625,0.0,778.8319091796875,0.4250784516334533,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794975638389587,0.2489879727363586,0.2264625132083892,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604554533958435,0.3383267223834991,0.3227746784687042,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472567796707153,0.3224427402019501,0.2273244708776474,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254914283752441,0.2964066565036773,0.2832770645618438,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205928564071655,0.1941771805286407,0.885798990726471,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.4534701704978943,1.0,1.0,0.0,1.0,-2.335604429244995,2.335600137710572,4.384693056636024e-06,1.8027616739273071,0.5919057726860046,0.5919057726860046,0.0,103.9296646118164,112.0,14859.951171875,-0.0,1140.8238525390625,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707845091819763,1.0,0.0,0.0,1.5040534734725952,1.5040608644485474,1.5094542504812125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.484130859375,0.0,164.02581787109375,1895.4371337890625,0.0,778.8319091796875,0.4250784516334533,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7718029618263245,0.2482365071773529,0.2259199917316436,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8521981239318848,0.3372752964496612,0.3219231367111206,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.8394032120704651,0.3214839696884155,0.2267596572637558,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.8178679347038269,0.2954120337963104,0.2824812829494476,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.7137507200241089,0.1934693455696106,0.8833115696907043,286.085205078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.0901184082031,1.0,0.4547933042049408,1.0,1.0,0.0,1.0,-2.329310655593872,2.329306364059448,4.361178525869036e-06,1.797909379005432,0.5815661549568176,0.5815661549568176,0.0,107.48184967041016,112.0,14536.0341796875,-0.0,1147.9302978515625,1.0,283.1499938964844,285.5599975585937,290.8190612792969,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,23676.04296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563750684261322,1.0,0.0,0.0,1.428821682929993,1.4288285970687866,1.362226953460777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.70849609375,0.0,145.1567840576172,1895.4371337890625,0.0,746.342041015625,0.4114603996276855,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7685275077819824,0.2475291043519973,0.2253227531909942,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.8486758470535278,0.3362612128257751,0.3210100829601288,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.8360669016838074,0.3205648362636566,0.2261503785848617,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.814479649066925,0.2944490611553192,0.2816179692745209,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.710593044757843,0.192787617444992,0.8804747462272644,286.13037109375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13494873046875,1.0,0.4546746015548706,1.0,1.0,0.0,1.0,-2.3223204612731934,2.322316169738769,4.335070570959942e-06,1.792481541633606,0.5711880922317505,0.5711880922317505,0.0,108.7138671875,100.0,14257.1650390625,-0.0,1145.0369873046875,1.0,283.1499938964844,285.6204528808594,290.8075866699219,291.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23223.61328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566697120666504,1.0,0.0,0.0,1.3675719499588013,1.3675785064697266,1.247940275561632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.607177734375,0.0,131.5782470703125,1895.4371337890625,0.0,714.9661865234375,0.3960561454296112,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7696599960327148,0.246250182390213,0.2240833193063736,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497664928436279,0.3343500196933746,0.3191183805465698,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.8371952176094055,0.3188506960868835,0.2248880714178085,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153836727142334,0.2926265597343445,0.2798122763633728,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113064527511597,0.1915175914764404,0.8743759393692017,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511513411998749,1.0,1.0,0.0,1.0,-2.307547807693481,2.3075435161590576,4.280143002688419e-06,1.780996799468994,0.5506563186645508,0.5506563186645508,0.0,106.82929229736328,88.0,13643.4130859375,-0.0,1121.3099365234375,1.0,283.1499938964844,285.7556457519531,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422700643539429,1.0,0.0,0.0,1.2396461963653564,1.239652156829834,1.025389693154466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.947998046875,0.0,105.1811752319336,1895.4371337890625,0.0,655.1068725585938,0.3689832389354706,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7696599960327148,0.246250182390213,0.2240833193063736,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497664928436279,0.3343500196933746,0.3191183805465698,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.8371952176094055,0.3188506960868835,0.2248880714178085,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153836727142334,0.2926265597343445,0.2798122763633728,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113064527511597,0.1915175914764404,0.8743759393692017,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511513411998749,1.0,1.0,0.0,1.0,-2.307547807693481,2.3075435161590576,4.280143002688419e-06,1.780996799468994,0.5506563186645508,0.5506563186645508,0.0,106.82929229736328,88.0,13643.4130859375,-0.0,1121.3099365234375,1.0,283.1499938964844,285.7556457519531,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422700643539429,1.0,0.0,0.0,1.2396461963653564,1.239652156829834,1.025389693154466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.947998046875,0.0,105.1811752319336,1895.4371337890625,0.0,655.1068725585938,0.3689832389354706,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783500552177429,0.2451364994049072,0.2228506654500961,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.858863353729248,0.3325864672660827,0.317214697599411,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459936380386353,0.3172918856143951,0.223622664809227,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236638903617859,0.290937215089798,0.2779801785945892,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186779975891113,0.1903744488954544,0.8681171536445618,286.3413391113281,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.4446741342544555,1.0,1.0,0.0,1.0,-2.292541027069092,2.292536735534668,4.224702934152447e-06,1.7693188190460205,0.5303732752799988,0.5303732752799988,0.0,101.0383071899414,76.0,13018.0322265625,-0.0,1082.3416748046875,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275754928588867,1.0,0.0,0.0,1.1208375692367554,1.1208428144454956,8.382600924505823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.7822265625,0.0,83.90459442138672,1895.4371337890625,0.0,599.169189453125,0.3469135165214538,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783500552177429,0.2451364994049072,0.2228506654500961,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.858863353729248,0.3325864672660827,0.317214697599411,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459936380386353,0.3172918856143951,0.223622664809227,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236638903617859,0.290937215089798,0.2779801785945892,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186779975891113,0.1903744488954544,0.8681171536445618,286.3413391113281,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.4446741342544555,1.0,1.0,0.0,1.0,-2.292541027069092,2.292536735534668,4.224702934152447e-06,1.7693188190460205,0.5303732752799988,0.5303732752799988,0.0,101.0383071899414,76.0,13018.0322265625,-0.0,1082.3416748046875,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275754928588867,1.0,0.0,0.0,1.1208375692367554,1.1208428144454956,8.382600924505823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.7822265625,0.0,83.90459442138672,1895.4371337890625,0.0,599.169189453125,0.3469135165214538,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7934032082557678,0.244095504283905,0.2216236889362335,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749101758003235,0.3308915793895721,0.315309464931488,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614739775657654,0.3158020675182342,0.2223580330610275,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378539681434631,0.2893108129501343,0.2761385440826416,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309061884880066,0.1893077492713928,0.8618462085723877,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363514482975006,1.0,1.0,0.0,1.0,-2.277514696121216,2.277510404586792,4.169572548562428e-06,1.7576247453689575,0.5099754333496094,0.5099754333496094,0.0,92.91644287109376,64.0,12467.2939453125,-0.0,1034.7838134765625,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133187174797058,1.0,0.0,0.0,1.028483510017395,1.0284883975982666,7.058104500856643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.0302734375,0.0,70.45003509521484,1895.4371337890625,0.0,549.5128173828125,0.3297065198421478,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7934032082557678,0.244095504283905,0.2216236889362335,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749101758003235,0.3308915793895721,0.315309464931488,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614739775657654,0.3158020675182342,0.2223580330610275,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378539681434631,0.2893108129501343,0.2761385440826416,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309061884880066,0.1893077492713928,0.8618462085723877,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363514482975006,1.0,1.0,0.0,1.0,-2.277514696121216,2.277510404586792,4.169572548562428e-06,1.7576247453689575,0.5099754333496094,0.5099754333496094,0.0,92.91644287109376,64.0,12467.2939453125,-0.0,1034.7838134765625,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133187174797058,1.0,0.0,0.0,1.028483510017395,1.0284883975982666,7.058104500856643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.0302734375,0.0,70.45003509521484,1895.4371337890625,0.0,549.5128173828125,0.3297065198421478,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144940733909607,0.24306720495224,0.2203641533851623,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983480334281921,0.3292089700698852,0.3133696317672729,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843119144439697,0.3143231272697449,0.2210666686296463,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8587263822555542,0.2876947820186615,0.274260401725769,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484885454177856,0.1882706582546234,0.8554909229278564,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4268230199813843,1.0,1.0,0.0,1.0,-2.262230396270752,2.2622263431549072,4.11388327847817e-06,1.7457269430160522,0.4894579350948334,0.4894579350948334,0.0,83.44515228271484,52.0,11938.7314453125,-0.0,982.3560791015624,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998051524162292,1.0,0.0,0.0,0.9475577473640442,0.9475624561309814,5.991076079681079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.906982421875,0.0,60.3182373046875,1895.4371337890625,0.0,506.324951171875,0.3157536387443542,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144940733909607,0.24306720495224,0.2203641533851623,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983480334281921,0.3292089700698852,0.3133696317672729,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843119144439697,0.3143231272697449,0.2210666686296463,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8587263822555542,0.2876947820186615,0.274260401725769,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484885454177856,0.1882706582546234,0.8554909229278564,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4268230199813843,1.0,1.0,0.0,1.0,-2.262230396270752,2.2622263431549072,4.11388327847817e-06,1.7457269430160522,0.4894579350948334,0.4894579350948334,0.0,83.44515228271484,52.0,11938.7314453125,-0.0,982.3560791015624,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998051524162292,1.0,0.0,0.0,0.9475577473640442,0.9475624561309814,5.991076079681079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.906982421875,0.0,60.3182373046875,1895.4371337890625,0.0,506.324951171875,0.3157536387443542,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.8269650340080261,0.2425558418035507,0.219724416732788,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56396484375,0.9139631390571594,0.3283695876598358,0.3123885989189148,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8991076350212097,0.3135857284069061,0.2204127162694931,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56365966796875,0.8725229501724243,0.2868875563144684,0.2733093202114105,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.7601184248924255,0.1877584159374237,0.8522841334342957,286.5639953613281,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.421724796295166,1.0,1.0,0.0,1.0,-2.2545034885406494,2.2544991970062256,4.085877662873827e-06,1.7397102117538452,0.479152500629425,0.479152500629425,0.0,78.37715911865234,52.0,11679.470703125,-0.0,955.0343017578124,1.0,283.1499938964844,286.1854248046875,290.7386169433594,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19496.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932618737220764,1.0,0.0,0.0,0.9101515412330629,0.9101560711860656,5.527399338234319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.1923828125,0.0,56.08629608154297,1895.4371337890625,0.0,486.6808776855469,0.3096426725387573,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.8416119813919067,0.2420472353696823,0.2190810441970825,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.9339797496795654,0.327532023191452,0.3114029467105865,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.917596161365509,0.3128505349159241,0.2197555899620056,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8891969323158264,0.2860810756683349,0.2723527550697326,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.7743023037910461,0.1872493773698806,0.8490642309188843,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107482910156,1.0,0.4164542257785797,1.0,1.0,0.0,1.0,-2.2467405796051025,2.246736526489258,4.057842943439027e-06,1.733664631843567,0.4688166677951813,0.4688166677951813,0.0,73.15689849853516,40.0,11422.2578125,-0.0,927.2744750976562,1.0,283.1499938964844,286.2394714355469,290.7315673828125,291.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19386.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865480661392212,1.0,0.0,0.0,0.874361515045166,0.8743659853935242,5.1012367663361153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.216552734375,0.0,52.2725715637207,1895.4371337890625,0.0,467.337158203125,0.3039765059947967,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825344443321228,0.2410407215356826,0.2177911251783371,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817079901695251,0.3258644938468933,0.3094254732131958,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679728150367736,0.311389297246933,0.2184377610683441,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.93716561794281,0.2844720184803009,0.2704301178455353,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126845359802246,0.1862400472164154,0.8426049947738647,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055016934871673,1.0,1.0,0.0,1.0,-2.231164932250977,2.231160879135132,4.001896286354167e-06,1.7215310335159302,0.448063462972641,0.448063462972641,0.0,62.40190505981445,43.0,10912.544921875,-0.0,871.0665893554688,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472060889005661,1.0,0.0,0.0,0.8069504499435425,0.8069547414779663,4.344974158243532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.130859375,0.0,45.65124130249024,1895.4371337890625,0.0,428.2315673828125,0.2937283217906952,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825344443321228,0.2410407215356826,0.2177911251783371,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817079901695251,0.3258644938468933,0.3094254732131958,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679728150367736,0.311389297246933,0.2184377610683441,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.93716561794281,0.2844720184803009,0.2704301178455353,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126845359802246,0.1862400472164154,0.8426049947738647,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055016934871673,1.0,1.0,0.0,1.0,-2.231164932250977,2.231160879135132,4.001896286354167e-06,1.7215310335159302,0.448063462972641,0.448063462972641,0.0,62.40190505981445,43.0,10912.544921875,-0.0,871.0665893554688,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472060889005661,1.0,0.0,0.0,0.8069504499435425,0.8069547414779663,4.344974158243532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.130859375,0.0,45.65124130249024,1895.4371337890625,0.0,428.2315673828125,0.2937283217906952,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087674021720886,0.2400219440460205,0.2167075276374817,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243663609027862,0.3034992218017578,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.9923685789108276,0.3099194169044494,0.2172811925411224,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9660000205039978,0.282848447561264,0.2687196433544159,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341701030731201,0.1852204799652099,0.837173342704773,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989053070545196,1.0,1.0,0.0,1.0,-2.213038921356201,2.2130351066589355,3.937517703889171e-06,1.7075331211090088,0.4272021949291229,0.4272021949291229,0.0,57.03926467895508,61.0,10404.251953125,-0.0,833.4786376953125,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561834335327148,1.0,0.0,0.0,0.7445717453956604,0.7445759177207947,3.6991895768778704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.955322265625,0.0,40.1180305480957,1895.4371337890625,0.0,389.1539916992188,0.2846890389919281,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087674021720886,0.2400219440460205,0.2167075276374817,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243663609027862,0.3034992218017578,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.9923685789108276,0.3099194169044494,0.2172811925411224,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9660000205039978,0.282848447561264,0.2687196433544159,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341701030731201,0.1852204799652099,0.837173342704773,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989053070545196,1.0,1.0,0.0,1.0,-2.213038921356201,2.2130351066589355,3.937517703889171e-06,1.7075331211090088,0.4272021949291229,0.4272021949291229,0.0,57.03926467895508,61.0,10404.251953125,-0.0,833.4786376953125,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561834335327148,1.0,0.0,0.0,0.7445717453956604,0.7445759177207947,3.6991895768778704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.955322265625,0.0,40.1180305480957,1895.4371337890625,0.0,389.1539916992188,0.2846890389919281,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960757851600647,0.2389837503433227,0.2158454805612564,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936481714248656,0.3229143917560577,0.3065891861915588,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812442660331726,0.3084438443183899,0.2163049131631851,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.951947033405304,0.2812147736549377,0.2672502696514129,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8235003352165222,0.1841927468776703,0.8329090476036072,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753662109375,1.0,0.4002880156040191,1.0,1.0,0.0,1.0,-2.208270072937012,2.208266019821167,3.920298695447855e-06,1.7036292552947998,0.4064033627510071,0.4064033627510071,0.0,58.74699783325195,79.0,9947.66015625,-0.0,835.2100219726562,1.0,283.1499938964844,286.5603332519531,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393450021743774,1.0,0.0,0.0,0.6869435906410217,0.6869475841522217,3.148731053670417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.39599609375,0.0,35.45676803588867,1895.4371337890625,0.0,351.51580810546875,0.2766469419002533,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960757851600647,0.2389837503433227,0.2158454805612564,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936481714248656,0.3229143917560577,0.3065891861915588,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812442660331726,0.3084438443183899,0.2163049131631851,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.951947033405304,0.2812147736549377,0.2672502696514129,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8235003352165222,0.1841927468776703,0.8329090476036072,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753662109375,1.0,0.4002880156040191,1.0,1.0,0.0,1.0,-2.208270072937012,2.208266019821167,3.920298695447855e-06,1.7036292552947998,0.4064033627510071,0.4064033627510071,0.0,58.74699783325195,79.0,9947.66015625,-0.0,835.2100219726562,1.0,283.1499938964844,286.5603332519531,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393450021743774,1.0,0.0,0.0,0.6869435906410217,0.6869475841522217,3.148731053670417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.39599609375,0.0,35.45676803588867,1895.4371337890625,0.0,351.51580810546875,0.2766469419002533,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.8538352251052856,0.2379572987556457,0.2152470499277115,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491736888885498,0.3210819959640503,0.3051758408546448,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.9331640601158142,0.3069988489151001,0.2155460864305496,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.90127032995224,0.2795891761779785,0.2660571336746216,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848508954048157,0.1831352263689041,0.8298223614692688,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062457978725433,1.0,1.0,0.0,1.0,-2.198918581008911,2.1989145278930664,3.887224465870531e-06,1.696315050125122,0.3860209584236145,0.3860209584236145,0.0,67.0733871459961,97.0,9500.37109375,-0.0,858.0098266601562,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225933849811554,1.0,0.0,0.0,0.6346650123596191,0.6346689462661743,2.6877110315126632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.256591796875,0.0,31.55346298217773,1895.4371337890625,0.0,317.40582275390625,0.2695113718509674,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.8538352251052856,0.2379572987556457,0.2152470499277115,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491736888885498,0.3210819959640503,0.3051758408546448,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.9331640601158142,0.3069988489151001,0.2155460864305496,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.90127032995224,0.2795891761779785,0.2660571336746216,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848508954048157,0.1831352263689041,0.8298223614692688,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062457978725433,1.0,1.0,0.0,1.0,-2.198918581008911,2.1989145278930664,3.887224465870531e-06,1.696315050125122,0.3860209584236145,0.3860209584236145,0.0,67.0733871459961,97.0,9500.37109375,-0.0,858.0098266601562,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225933849811554,1.0,0.0,0.0,0.6346650123596191,0.6346689462661743,2.6877110315126632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.256591796875,0.0,31.55346298217773,1895.4371337890625,0.0,317.40582275390625,0.2695113718509674,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8334447741508484,0.2374407649040222,0.21499964594841,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.921539068222046,0.3202151656150818,0.304572194814682,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03326416015625,0.9063065052032472,0.3062799572944641,0.2152119725942611,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8778262138366699,0.2787750959396362,0.2655158936977386,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.76479172706604,0.1825956255197525,0.8284876942634583,287.0334167480469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0395202636719,1.0,0.410470187664032,1.0,1.0,0.0,1.0,-2.1952412128448486,2.195237398147583,3.874262802128214e-06,1.6934406757354736,0.3759161531925201,0.3759161531925201,0.0,72.63744354248047,97.0,9281.91796875,-0.0,875.352294921875,1.0,283.1499938964844,286.73114013671875,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145220518112182,1.0,0.0,0.0,0.6101469397544861,0.6101508140563965,2.4840613122023573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.615966796875,0.0,29.820615768432617,1895.4371337890625,0.0,301.9924621582031,0.266264945268631,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.8144329190254211,0.2369169294834137,0.2147730886936187,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8968542218208313,0.3193615674972534,0.3040145933628082,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.883454442024231,0.3055576980113983,0.2148969918489456,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.8562287092208862,0.2779553532600403,0.2649982273578644,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.7465599775314331,0.1820462048053741,0.8272439241409302,287.087890625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.0939636230469,1.0,0.4152743816375732,1.0,1.0,0.0,1.0,-2.191805124282837,2.191801071166992,3.862173798552249e-06,1.690755844116211,0.3658731579780578,0.3658731579780578,0.0,78.91536712646484,115.0,9065.7548828125,-0.0,895.5307006835938,1.0,283.1499938964844,286.7866516113281,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066750705242157,1.0,0.0,0.0,0.5866593718528748,0.5866631865501404,2.2964949053516648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.876953125,0.0,28.214683532714844,1895.4371337890625,0.0,287.56365966796875,0.2632295191287994,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780477404594421,0.2358444333076477,0.2143580615520477,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565597534179688,0.317667156457901,0.3029822111129761,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8446859121322632,0.3040974140167236,0.214303508400917,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201059699058533,0.2762945294380188,0.2640067338943481,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.715607225894928,0.1809168308973312,0.8249183297157288,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260827004909515,1.0,1.0,0.0,1.0,-2.1853692531585693,2.185365438461304,3.839590590359876e-06,1.6857300996780396,0.3459527194499969,0.3459527194499969,0.0,93.05935668945312,103.0,8640.1787109375,-0.0,942.0303955078124,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915382325649261,1.0,0.0,0.0,0.5425920486450195,0.5425958037376404,1.964446916247197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.908935546875,0.0,25.338354110717773,1895.4371337890625,0.0,261.0649108886719,0.2577383816242218,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780477404594421,0.2358444333076477,0.2143580615520477,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565597534179688,0.317667156457901,0.3029822111129761,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8446859121322632,0.3040974140167236,0.214303508400917,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201059699058533,0.2762945294380188,0.2640067338943481,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.715607225894928,0.1809168308973312,0.8249183297157288,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260827004909515,1.0,1.0,0.0,1.0,-2.1853692531585693,2.185365438461304,3.839590590359876e-06,1.6857300996780396,0.3459527194499969,0.3459527194499969,0.0,93.05935668945312,103.0,8640.1787109375,-0.0,942.0303955078124,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915382325649261,1.0,0.0,0.0,0.5425920486450195,0.5425958037376404,1.964446916247197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.908935546875,0.0,25.338354110717773,1895.4371337890625,0.0,261.0649108886719,0.2577383816242218,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662456035614014,0.2347659766674041,0.213589534163475,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438736200332642,0.3159839510917663,0.3016048371791839,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326127529144287,0.3026304841041565,0.2134382724761963,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078027367591858,0.2746172845363617,0.2626390159130096,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042552828788757,0.1797644346952438,0.8207681775093079,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.428113728761673,1.0,1.0,0.0,1.0,-2.175128936767578,2.175125360488892,3.803911340583e-06,1.67779803276062,0.3261849284172058,0.3261849284172058,0.0,98.11880493164062,91.0,8217.1142578125,-0.0,950.80322265625,1.0,283.1499938964844,286.9990234375,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769354224205017,1.0,0.0,0.0,0.5021209716796875,0.5021253824234009,1.6823262782850182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.286376953125,0.0,22.85001373291016,1895.4371337890625,0.0,236.8431701660156,0.2529520392417907,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662456035614014,0.2347659766674041,0.213589534163475,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438736200332642,0.3159839510917663,0.3016048371791839,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326127529144287,0.3026304841041565,0.2134382724761963,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078027367591858,0.2746172845363617,0.2626390159130096,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042552828788757,0.1797644346952438,0.8207681775093079,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.428113728761673,1.0,1.0,0.0,1.0,-2.175128936767578,2.175125360488892,3.803911340583e-06,1.67779803276062,0.3261849284172058,0.3261849284172058,0.0,98.11880493164062,91.0,8217.1142578125,-0.0,950.80322265625,1.0,283.1499938964844,286.9990234375,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769354224205017,1.0,0.0,0.0,0.5021209716796875,0.5021253824234009,1.6823262782850182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.286376953125,0.0,22.85001373291016,1895.4371337890625,0.0,236.8431701660156,0.2529520392417907,1.0,0.0,3.0,1.0,0.0
