time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671689987182617,0.2337343841791153,0.212614044547081,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446397185325623,0.3143347799777984,0.3000017702579498,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334739804267883,0.301194429397583,0.2124023586511612,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083523511886597,0.2729593813419342,0.2610291242599487,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39617919921875,0.7046820521354675,0.1786362081766128,0.8154785633087158,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251187145709991,1.0,1.0,0.0,1.0,-2.162501811981201,2.162498235702514,3.760083700399264e-06,1.667970061302185,0.3065008223056793,0.3065008223056793,0.0,96.67594146728516,79.0,7796.0810546875,-0.0,933.1920776367188,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626059293746948,1.0,0.0,0.0,0.4643248915672302,0.4715426564216614,1.438591290536806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.248291015625,0.0,20.956933975219727,1895.4371337890625,0.0,213.993896484375,0.2489786148071289,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671689987182617,0.2337343841791153,0.212614044547081,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446397185325623,0.3143347799777984,0.3000017702579498,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334739804267883,0.301194429397583,0.2124023586511612,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083523511886597,0.2729593813419342,0.2610291242599487,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39617919921875,0.7046820521354675,0.1786362081766128,0.8154785633087158,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251187145709991,1.0,1.0,0.0,1.0,-2.162501811981201,2.162498235702514,3.760083700399264e-06,1.667970061302185,0.3065008223056793,0.3065008223056793,0.0,96.67594146728516,79.0,7796.0810546875,-0.0,933.1920776367188,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626059293746948,1.0,0.0,0.0,0.4643248915672302,0.4715426564216614,1.438591290536806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.248291015625,0.0,20.956933975219727,1895.4371337890625,0.0,213.993896484375,0.2489786148071289,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758777141571045,0.232760339975357,0.2115456163883209,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.853595495223999,0.3127277493476867,0.2982862293720245,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422216176986694,0.2998019456863403,0.2112837880849838,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167492747306824,0.2713332772254944,0.25929656624794,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123817801475525,0.1775467097759246,0.8096393942832947,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189411997795105,1.0,1.0,0.0,1.0,-2.1487207412719727,2.148717164993286,3.712547595569049e-06,1.657235026359558,0.2869525849819183,0.2869525849819183,0.0,91.41171264648438,67.0,7375.7822265625,-0.0,900.6752319335938,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486902415752411,1.0,0.0,0.0,0.4284988343715668,0.4710730910301208,1.2251597958368166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.22314453125,0.0,20.489606857299805,1895.4371337890625,0.0,192.34181213378903,0.246609017252922,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758777141571045,0.232760339975357,0.2115456163883209,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.853595495223999,0.3127277493476867,0.2982862293720245,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422216176986694,0.2998019456863403,0.2112837880849838,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167492747306824,0.2713332772254944,0.25929656624794,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123817801475525,0.1775467097759246,0.8096393942832947,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189411997795105,1.0,1.0,0.0,1.0,-2.1487207412719727,2.148717164993286,3.712547595569049e-06,1.657235026359558,0.2869525849819183,0.2869525849819183,0.0,91.41171264648438,67.0,7375.7822265625,-0.0,900.6752319335938,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486902415752411,1.0,0.0,0.0,0.4284988343715668,0.4710730910301208,1.2251597958368166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.22314453125,0.0,20.489606857299805,1895.4371337890625,0.0,192.34181213378903,0.246609017252922,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.7828425168991089,0.2322922646999359,0.210994079709053,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.544921875,0.8608642816543579,0.3119385540485382,0.2974052429199219,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.8492686748504639,0.2991206347942352,0.2107079029083252,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.8232848644256592,0.2705312371253967,0.2584036886692047,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.7182337045669556,0.1770162433385849,0.8066062331199646,287.5449523925781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55029296875,1.0,0.4150112569332123,1.0,1.0,0.0,1.0,-2.1415932178497314,2.141589641571045,3.6880869629385415e-06,1.6516811847686768,0.2772025465965271,0.2772025465965271,0.0,87.8006820678711,67.0,7172.8076171875,-0.0,880.7694702148438,1.0,283.1499938964844,287.2386169433594,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18189.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417839705944061,1.0,0.0,0.0,0.4120112359523773,0.4746241569519043,1.1326914517439944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.236083984375,0.0,20.47922134399414,1895.4371337890625,0.0,181.6923828125,0.2458825260400772,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.7915136218070984,0.2318291217088699,0.2104327082633972,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8700298070907593,0.3111523389816284,0.296511709690094,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.8581531047821045,0.2984422743320465,0.2101228386163711,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903625488281,0.8313326239585876,0.2697309255599975,0.2574967443943023,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.7252432107925415,0.1764909029006958,0.803519606590271,287.5907897949219,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616149902344,287.59588623046875,1.0,0.4106686413288116,1.0,1.0,0.0,1.0,-2.1343467235565186,2.134342908859253,3.663306642920361e-06,1.6460343599319458,0.267443835735321,0.267443835735321,0.0,83.73592376708984,55.0,6974.9619140625,-0.0,859.2295532226562,1.0,283.1499938964844,287.282958984375,290.5787353515625,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348297476768493,1.0,0.0,0.0,0.3963969647884369,0.47779181599617,1.0484737522631349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.390869140625,0.0,20.482236862182617,1895.4371337890625,0.0,170.98057556152344,0.2453033030033111,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140039443969727,0.2309008985757827,0.2092777043581009,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947342038154602,0.3095737099647522,0.2946861386299133,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.882276177406311,0.2970790565013885,0.208924114704132,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8529821038246155,0.2681220173835754,0.2556418180465698,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435668110847473,0.1754437237977981,0.7972021102905273,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010335505008697,1.0,1.0,0.0,1.0,-2.11951208114624,2.1195085048675537,3.61285879080242e-06,1.6344741582870483,0.247865691781044,0.247865691781044,0.0,74.64518737792969,43.0,6592.21533203125,-0.0,812.7902221679688,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207888901233673,1.0,0.0,0.0,0.3672309815883636,0.4819785356521606,9.053175098472366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.527587890625,0.0,20.45043182373047,1895.4371337890625,0.0,149.22511291503906,0.2443495988845825,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140039443969727,0.2309008985757827,0.2092777043581009,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947342038154602,0.3095737099647522,0.2946861386299133,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.882276177406311,0.2970790565013885,0.208924114704132,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.8529821038246155,0.2681220173835754,0.2556418180465698,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435668110847473,0.1754437237977981,0.7972021102905273,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010335505008697,1.0,1.0,0.0,1.0,-2.11951208114624,2.1195085048675537,3.61285879080242e-06,1.6344741582870483,0.247865691781044,0.247865691781044,0.0,74.64518737792969,43.0,6592.21533203125,-0.0,812.7902221679688,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207888901233673,1.0,0.0,0.0,0.3672309815883636,0.4819785356521606,9.053175098472366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.527587890625,0.0,20.45043182373047,1895.4371337890625,0.0,149.22511291503906,0.2443495988845825,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435474634170532,0.2299560755491256,0.2080790847539901,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329700469970704,0.3079735040664673,0.2928097546100616,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582702636719,0.91840660572052,0.2956940531730652,0.2076876312494278,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.885540246963501,0.2664896547794342,0.2537340521812439,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.771058976650238,0.1743885427713394,0.7907041311264038,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904215097427368,1.0,1.0,0.0,1.0,-2.104238271713257,2.1042346954345703,3.561310677469009e-06,1.6225709915161133,0.2281631529331207,0.2281631529331207,0.0,64.68383026123047,31.0,6224.82666015625,-0.0,763.4695434570312,1.0,283.1499938964844,287.4443054199219,290.52642822265625,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18098.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067364394664764,1.0,0.0,0.0,0.34023517370224,0.4839959740638733,7.94588128627538e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.2991943359373,0.0,20.3655014038086,1895.4371337890625,0.0,127.00608825683594,0.2435148805379867,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435474634170532,0.2299560755491256,0.2080790847539901,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329700469970704,0.3079735040664673,0.2928097546100616,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582702636719,0.91840660572052,0.2956940531730652,0.2076876312494278,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.885540246963501,0.2664896547794342,0.2537340521812439,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.771058976650238,0.1743885427713394,0.7907041311264038,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904215097427368,1.0,1.0,0.0,1.0,-2.104238271713257,2.1042346954345703,3.561310677469009e-06,1.6225709915161133,0.2281631529331207,0.2281631529331207,0.0,64.68383026123047,31.0,6224.82666015625,-0.0,763.4695434570312,1.0,283.1499938964844,287.4443054199219,290.52642822265625,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18098.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067364394664764,1.0,0.0,0.0,0.34023517370224,0.4839959740638733,7.94588128627538e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.2991943359373,0.0,20.3655014038086,1895.4371337890625,0.0,127.00608825683594,0.2435148805379867,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900750875473022,0.2289849519729614,0.2068391442298889,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858397841453552,0.3063425421714782,0.2908855378627777,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.9741868376731871,0.2942789494991302,0.2064161151647567,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389665126800536,0.2648249566555023,0.2517768740653991,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138431310653687,0.1733149141073227,0.7840360403060913,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790768682956695,1.0,1.0,0.0,1.0,-2.088551998138428,2.088548421859741,3.508784857331193e-06,1.6103452444076538,0.2082862257957458,0.2082862257957458,0.0,54.192630767822266,34.0,5871.73876953125,-0.0,712.6056518554688,1.0,283.1499938964844,287.52001953125,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939445972442627,1.0,0.0,0.0,0.3150168657302856,0.4849935472011566,7.063277518426503e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9815673828125,0.0,20.25703239440918,1895.4371337890625,0.0,99.9303970336914,0.2427424788475036,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900750875473022,0.2289849519729614,0.2068391442298889,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858397841453552,0.3063425421714782,0.2908855378627777,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.9741868376731871,0.2942789494991302,0.2064161151647567,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389665126800536,0.2648249566555023,0.2517768740653991,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138431310653687,0.1733149141073227,0.7840360403060913,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790768682956695,1.0,1.0,0.0,1.0,-2.088551998138428,2.088548421859741,3.508784857331193e-06,1.6103452444076538,0.2082862257957458,0.2082862257957458,0.0,54.192630767822266,34.0,5871.73876953125,-0.0,712.6056518554688,1.0,283.1499938964844,287.52001953125,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939445972442627,1.0,0.0,0.0,0.3150168657302856,0.4849935472011566,7.063277518426503e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9815673828125,0.0,20.25703239440918,1895.4371337890625,0.0,99.9303970336914,0.2427424788475036,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180791974067688,0.2279399186372757,0.2057692855596542,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051134645938873,0.2804811596870422,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978361129760742,0.2927922904491424,0.2052767127752304,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.968135416507721,0.2630892097949981,0.249997854232788,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357080221176147,0.1721846312284469,0.7782707810401917,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3718568384647369,1.0,1.0,0.0,1.0,-2.065066337585449,2.0650627613067627,3.430944161664229e-06,1.5920480489730835,0.188129186630249,0.188129186630249,0.0,49.30747222900391,52.0,5525.35888671875,-0.0,675.6576538085938,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.2913477420806885,0.4855716228485107,6.330849178226572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8272705078125,0.0,20.14476203918457,1895.4371337890625,0.0,86.88225555419922,0.2420265674591064,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180791974067688,0.2279399186372757,0.2057692855596542,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051134645938873,0.2804811596870422,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978361129760742,0.2927922904491424,0.2052767127752304,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.968135416507721,0.2630892097949981,0.249997854232788,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357080221176147,0.1721846312284469,0.7782707810401917,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3718568384647369,1.0,1.0,0.0,1.0,-2.065066337585449,2.0650627613067627,3.430944161664229e-06,1.5920480489730835,0.188129186630249,0.188129186630249,0.0,49.30747222900391,52.0,5525.35888671875,-0.0,675.6576538085938,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.2913477420806885,0.4855716228485107,6.330849178226572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8272705078125,0.0,20.14476203918457,1895.4371337890625,0.0,86.88225555419922,0.2420265674591064,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.9166331887245178,0.2273837029933929,0.2052801847457885,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9990000128746032,0.3048357963562011,0.2809677720069885,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9967930912971495,0.292018711566925,0.2047451138496399,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.9665049910545348,0.2621945142745971,0.2491619437932968,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.8343887329101562,0.1716030836105346,0.7756829857826233,287.93475341796875,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623474121094,287.9389953613281,1.0,0.3714778423309326,1.0,1.0,0.0,1.0,-2.059578895568848,2.05957555770874,3.412668547753128e-06,1.5876282453536987,0.177919790148735,0.177919790148735,0.0,49.22859573364258,52.0,5363.5283203125,-0.0,671.1600952148438,1.0,283.1499938964844,287.6303405761719,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916432321071625,1.0,0.0,0.0,0.2800105214118957,0.4857837855815887,6.00529004302075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.60302734375,0.0,20.08979797363281,1895.4371337890625,0.0,86.7103500366211,0.2416891902685165,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.908210039138794,0.2268210500478744,0.2048151195049286,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.9990000128746032,0.3040759563446045,0.287224143743515,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.9905078411102296,0.2912413477897644,0.2042336016893386,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97216796875,0.958030879497528,0.2612952589988708,0.2483546137809753,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708557128906,0.8277950882911682,0.1710173785686493,0.7732516527175903,287.9725341796875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3729430139064789,1.0,1.0,0.0,1.0,-2.061910629272461,2.061907291412353,3.42019257004722e-06,1.5893549919128418,0.1677345484495163,0.1677345484495163,0.0,50.25285339355469,70.0,5213.27294921875,-0.0,676.6886596679688,1.0,283.1499938964844,287.6684875488281,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913114130496979,1.0,0.0,0.0,0.2691141068935394,0.4860408008098602,5.7051248170125746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.3660888671875,0.0,20.039596557617188,1895.4371337890625,0.0,84.66417694091797,0.2413699179887771,1.0,0.0,3.0,1.0,0.0
12337020,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605191707611084,0.2256058603525161,0.2040556073188781,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.95455402135849,0.3017516136169433,0.286905825138092,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.940013349056244,0.2896071672439575,0.2033500522375106,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.902068853378296,0.2594121992588043,0.2469236403703689,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.7852163314819336,0.1697463542222976,0.7692087292671204,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.379011869430542,1.0,1.0,0.0,1.0,-2.053606986999512,2.0536036491394043,3.393158067410696e-06,1.5830239057540894,0.1472122967243194,0.1472122967243194,0.0,58.02285385131836,88.0,4910.06005859375,-0.0,696.9156494140625,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901360988616943,1.0,0.0,0.0,0.2484712898731231,0.4865410625934601,5.165480487789864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5758056640625,0.0,19.94792938232422,1895.4371337890625,0.0,77.34426879882812,0.2407805770635604,1.0,0.0,3.0,1.0,0.0
12337080,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605191707611084,0.2256058603525161,0.2040556073188781,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.95455402135849,0.3017516136169433,0.286905825138092,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.940013349056244,0.2896071672439575,0.2033500522375106,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.902068853378296,0.2594121992588043,0.2469236403703689,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.7852163314819336,0.1697463542222976,0.7692087292671204,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.379011869430542,1.0,1.0,0.0,1.0,-2.053606986999512,2.0536036491394043,3.393158067410696e-06,1.5830239057540894,0.1472122967243194,0.1472122967243194,0.0,58.02285385131836,88.0,4910.06005859375,-0.0,696.9156494140625,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901360988616943,1.0,0.0,0.0,0.2484712898731231,0.4865410625934601,5.165480487789864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5758056640625,0.0,19.94792938232422,1895.4371337890625,0.0,77.34426879882812,0.2407805770635604,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153336048126221,0.0,0.2033263593912124,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8952009081840515,0.0,0.2852816879749298,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830944895744324,0.0,0.2024993300437927,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512243628501892,0.0,0.2455382496118545,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419718503952026,0.0,0.7653393149375916,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.042947769165039,2.042944431304932,3.3584358334337594e-06,1.5747737884521484,0.0,0.0,0.0,69.62696075439453,60.0,4618.72216796875,-0.0,728.7401733398438,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290750443935394,0.4869996011257171,4.6871049264041176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864999771118164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153336048126221,0.0,0.2033263593912124,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8952009081840515,0.0,0.2852816879749298,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830944895744324,0.0,0.2024993300437927,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512243628501892,0.0,0.2455382496118545,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419718503952026,0.0,0.7653393149375916,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.042947769165039,2.042944431304932,3.3584358334337594e-06,1.5747737884521484,0.0,0.0,0.0,69.62696075439453,60.0,4618.72216796875,-0.0,728.7401733398438,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290750443935394,0.4869996011257171,4.6871049264041176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864999771118164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.3576517701148987,0.0,0.0008389672730118,297.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.3576517701148987,0.0,0.000883477681782,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.3576517701148987,0.0,0.0006525328499265,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25885009765625,0.3576517701148987,0.0,0.0008834765176288,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,0.00419078534469,288.3039245605469,294.1499938964844,290.3156433105469,287.3807067871094,290.26123046875,296.4612731933594,286.9388122558594,0.0,0.0,0.7970078587532043,0.7970078587532043,0.2029921412467956,1.0,-0.0089402431622147,0.0089983651414513,-5.812239032820799e-05,-0.0112421717494726,0.0,0.0,0.0,-0.0469962134957313,60.0,905.0759887695312,-0.0,-5.449627224152209e-06,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,1.6175908967852592e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3773829760132042e-14,5.1534619535100953e-14,2.867267789519924e-20,2.394732190325044e-10,2.3947291372117263e-10,2.8132370281281113e-16,0.0,0.0,-0.0,0.0,0.0,1.7181551443338302e-23,9.127778827254744e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.0,0.0008155275136232,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,0.0011147885816171,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538452148437,0.0,0.0,0.0007939097122289,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.0,0.0009716627537272,297.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,0.0031735049560666,288.2923889160156,294.1499938964844,290.2825012207031,287.3567199707031,290.2640991210937,295.8815612792969,286.3343811035156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084175756201148,0.0083190007135272,9.85744918580167e-05,-0.0117539605125784,0.0,0.0,0.0,-0.0447917096316814,60.0,352.5191650390625,-0.0,-4.634192009689286e-06,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37560991359532e-28,7.015485341544762e-28,4.705231171652226e-31,1.015165368369099e-18,1.0144186310711168e-18,7.467768798670261e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499694824219,0.0,0.0,0.0001157755104941,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25030517578125,0.0,0.0,0.0001292032393394,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.249755859375,0.0,0.0,9.45904539548792e-05,297.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496337890625,0.0,0.0,0.0001251296926056,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,0.000552698795218,288.2866516113281,294.1499938964844,290.2490539550781,287.3324279785156,290.2644348144531,295.1216125488281,286.1351623535156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012211519060656,0.0030444716103374,-0.0018233197042718,-0.0159954223781824,0.0,0.0,0.0,-0.0084345610812306,60.0,134.1053466796875,-0.0,-1.0165226171920949e-07,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.110573040738987e-35,7.046632325558079e-35,1.6209099955270428e-35,-3.144206707496845e-22,-2.5255779466546924e-22,-6.186286977332798e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486572265625,0.0,0.0,9.649171988712624e-05,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,0.0001020551644614,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,7.532643940066919e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483215332031,0.0,0.0,0.0001018066250253,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451171875,0.0,0.0,0.0004804308991879,288.284423828125,294.1499938964844,290.2157897949219,287.3081970214844,290.2649230957031,294.3981628417969,286.0936279296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010273662628605,0.0008034420316107,0.000223924202146,-0.0181681439280509,0.0,0.0,0.0,-0.0083743566647171,60.0,50.94166946411133,-0.0,-7.197721174634354e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.221702205930495e-37,4.019544154331947e-37,2.019875999613141e-37,-4.3202900223563045e-22,-2.2903610817344087e-22,-2.0299288144041512e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,9.522218897473068e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,0.0001002729331958,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470703125,0.0,0.0,7.406135409837589e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,0.000100273398857,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437744140625,0.0,0.0,0.0004756555135827,288.2821655273437,294.1499938964844,290.1827087402344,287.28399658203125,290.26434326171875,293.7779541015625,286.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144613916054,9.06420682440512e-05,0.0009238193160854,-0.0188395883888006,0.0,0.0,0.0,-0.0085420552641153,60.0,20.45216941833496,-0.0,-7.020151571168753e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4019991135569795e-41,-1.7024375043082203e-41,-9.179906239791875e-42,-4.506864083029978e-22,-2.253046320086772e-22,-2.2538177629432057e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.245849609375,0.0,0.0,9.521358151687308e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,0.0001002650678856,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,7.405540236504748e-05,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,0.0001002648641588,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24237060546875,0.0,0.0,0.0004756083653774,288.2798156738281,294.1499938964844,290.1498413085937,287.2598876953125,290.2634582519531,293.2440185546875,286.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146191343665,7.488486880902201e-05,0.0009397342219017,-0.0188167449086904,0.0,0.0,0.0,-0.0085413241758942,60.0,9.18223762512207,-0.0,-7.018842751449483e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506324375953062e-22,-2.253153605169882e-22,-2.25317051834769e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,9.518902515992522e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,0.0001002392309601,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425231933594,0.0,0.0,7.403631752822548e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,0.0001002390126814,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392883300781,0.0,0.0,0.0004754856345243,288.2747497558594,294.1499938964844,290.0847473144531,287.2118835449219,290.26080322265625,292.38983154296875,286.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143558029085,7.457759056705981e-05,0.0009397781686857,-0.0187361668795347,0.0,0.0,0.0,-0.0085261240601539,60.0,3.457115173339844,-0.0,-7.015199798843241e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531561295247792e-22,-2.2531553722183098e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,9.518902515992522e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,0.0001002392309601,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425231933594,0.0,0.0,7.403631752822548e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,0.0001002390126814,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392883300781,0.0,0.0,0.0004754856345243,288.2747497558594,294.1499938964844,290.0847473144531,287.2118835449219,290.26080322265625,292.38983154296875,286.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143558029085,7.457759056705981e-05,0.0009397781686857,-0.0187361668795347,0.0,0.0,0.0,-0.0085261240601539,60.0,3.457115173339844,-0.0,-7.015199798843241e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531561295247792e-22,-2.2531553722183098e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,9.516343561699614e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,0.0001002122662612,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,7.401640323223546e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0001002120552584,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,0.0004753578396048,288.2693176269531,294.1499938964844,290.0204772949219,287.1641845703125,290.2570495605469,291.7543640136719,286.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140814119949,7.426041702274233e-05,0.0009398210095241,-0.0186524745076894,0.0,0.0,0.0,-0.0085103316232562,60.0,2.7382333278656006,-0.0,-7.011405500634282e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.253155877089289e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,9.516343561699614e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,0.0001002122662612,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,7.401640323223546e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0001002120552584,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,0.0004753578396048,288.2693176269531,294.1499938964844,290.0204772949219,287.1641845703125,290.2570495605469,291.7543640136719,286.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140814119949,7.426041702274233e-05,0.0009398210095241,-0.0186524745076894,0.0,0.0,0.0,-0.0085103316232562,60.0,2.7382333278656006,-0.0,-7.011405500634282e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.253155877089289e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,9.513723489362746e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,0.0001001846758299,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,7.399602327495813e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,0.0001001844648271,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.0004752270178869,288.2635498046875,294.1499938964844,289.95709228515625,287.1167907714844,290.2522277832031,291.27587890625,286.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138006182387,7.393585110548884e-05,0.0009398648398928,-0.0185668282210826,0.0,0.0,0.0,-0.0084941703826189,60.0,2.560372829437256,-0.0,-7.007523805668825e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,9.513723489362746e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,0.0001001846758299,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,7.399602327495813e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,0.0001001844648271,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,0.0004752270178869,288.2635498046875,294.1499938964844,289.95709228515625,287.1167907714844,290.2522277832031,291.27587890625,286.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138006182387,7.393585110548884e-05,0.0009398648398928,-0.0185668282210826,0.0,0.0,0.0,-0.0084941703826189,60.0,2.560372829437256,-0.0,-7.007523805668825e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,9.511077223578468e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0001001568016363,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23150634765625,0.0,0.0,7.397543959086761e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314147949219,0.0,0.0,0.0001001565906335,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283935546875,0.0,0.0,0.0004750948864966,288.2574462890625,294.1499938964844,289.8945617675781,287.0697937011719,290.2463684082031,290.91168212890625,286.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101351714693,7.360801100730896e-05,0.0009399091359227,-0.0184803195297718,0.0,0.0,0.0,-0.0084778470918536,60.0,2.457150220870972,-0.0,-7.003604451938372e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,9.511077223578468e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,0.0001001568016363,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23150634765625,0.0,0.0,7.397543959086761e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314147949219,0.0,0.0,0.0001001565906335,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283935546875,0.0,0.0,0.0004750948864966,288.2574462890625,294.1499938964844,289.8945617675781,287.0697937011719,290.2463684082031,290.91168212890625,286.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101351714693,7.360801100730896e-05,0.0009399091359227,-0.0184803195297718,0.0,0.0,0.0,-0.0084778470918536,60.0,2.457150220870972,-0.0,-7.003604451938372e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
