time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338100,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22967529296875,0.0,0.0,9.50975445448421e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22998046875,0.0,0.0,0.0001001428681774,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,7.396514411084354e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293395996094,0.0,0.0,0.0001001426571747,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22637939453125,0.0,0.0,0.0004750288208015,288.2542724609375,294.1499938964844,289.8636474609375,287.04644775390625,290.2430419921875,290.7623291015625,286.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133753530681,7.344412733800709e-05,0.0009399312548339,-0.0184370763599872,0.0,0.0,0.0,-0.0084696877747774,60.0,2.4117801189422607,-0.0,-7.001645485615883e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275695800781,0.0,0.0,9.508438961347564e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,0.0001001290074782,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22735595703125,0.0,0.0,7.3954914114438e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,0.0001001288037514,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0004749631043523,288.2510681152344,294.1499938964844,289.8329467773437,287.023193359375,290.239501953125,290.63043212890625,286.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132343741133,7.328113133553416e-05,0.0009399532573297,-0.0183940641582012,0.0,0.0,0.0,-0.0084615722298622,60.0,2.368141889572144,-0.0,-6.999697887977163e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,9.50585163081996e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,0.0001001017590169,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,7.393478153971955e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0001001015552901,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.219970703125,0.0,0.0,0.0004748339124489,288.2444152832031,294.1499938964844,289.7722473144531,286.9769897460937,290.23162841796875,290.4085998535156,286.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129571892321,7.296065450645983e-05,0.0009399965638294,-0.0183094963431358,0.0,0.0,0.0,-0.0084456149488687,60.0,2.284536838531494,-0.0,-6.995868062631416e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,9.50585163081996e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,0.0001001017590169,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,7.393478153971955e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0001001015552901,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.219970703125,0.0,0.0,0.0004748339124489,288.2444152832031,294.1499938964844,289.7722473144531,286.9769897460937,290.23162841796875,290.4085998535156,286.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129571892321,7.296065450645983e-05,0.0009399965638294,-0.0183094963431358,0.0,0.0,0.0,-0.0084456149488687,60.0,2.284536838531494,-0.0,-6.995868062631416e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,9.503360342932864e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,0.0001000755146378,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21844482421875,0.0,0.0,7.391539838863537e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21832275390625,0.0,0.0,0.000100075310911,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0004747095226775,288.2375183105469,294.1499938964844,289.7125244140625,286.9312744140625,290.2228698730469,290.2308044433594,286.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126901324838,7.265195745276287e-05,0.0009400382405146,-0.0182280372828245,0.0,0.0,0.0,-0.0084302444010972,60.0,2.205039501190185,-0.0,-6.992181056375557e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,9.503360342932864e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,0.0001000755146378,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21844482421875,0.0,0.0,7.391539838863537e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21832275390625,0.0,0.0,0.000100075310911,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0004747095226775,288.2375183105469,294.1499938964844,289.7125244140625,286.9312744140625,290.2228698730469,290.2308044433594,286.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126901324838,7.265195745276287e-05,0.0009400382405146,-0.0182280372828245,0.0,0.0,0.0,-0.0084302444010972,60.0,2.205039501190185,-0.0,-6.992181056375557e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138977050781,0.0,0.0,9.500989835942164e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,0.0001000505435513,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,7.389695383608341e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135925292969,0.0,0.0,0.0001000503398245,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,0.0004745911282952,288.2304382324219,294.1499938964844,289.6537475585937,286.88604736328125,290.2131652832031,290.0851745605469,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124359978362,7.235814700834453e-05,0.0009400778799317,-0.0181505065411329,0.0,0.0,0.0,-0.0084156151860952,60.0,2.1292052268981934,-0.0,-6.988671685803638e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138977050781,0.0,0.0,9.500989835942164e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,0.0001000505435513,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,7.389695383608341e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135925292969,0.0,0.0,0.0001000503398245,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,0.0004745911282952,288.2304382324219,294.1499938964844,289.6537475585937,286.88604736328125,290.2131652832031,290.0851745605469,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124359978362,7.235814700834453e-05,0.0009400778799317,-0.0181505065411329,0.0,0.0,0.0,-0.0084156151860952,60.0,2.1292052268981934,-0.0,-6.988671685803638e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.208984375,0.0,0.0,9.498735016677529e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,0.0001000267875497,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20880126953125,0.0,0.0,7.387941150227562e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,0.0001000265910988,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0004744785255752,288.22314453125,294.1499938964844,289.5959777832031,286.8413391113281,290.2026062011719,289.9633178710937,286.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121943196281,7.20786556485109e-05,0.0009401156567037,-0.0180767532438039,0.0,0.0,0.0,-0.0084016984328627,60.0,2.056776523590088,-0.0,-6.98533497711651e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.208984375,0.0,0.0,9.498735016677529e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,0.0001000267875497,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20880126953125,0.0,0.0,7.387941150227562e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,0.0001000265910988,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0004744785255752,288.22314453125,294.1499938964844,289.5959777832031,286.8413391113281,290.2026062011719,289.9633178710937,286.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121943196281,7.20786556485109e-05,0.0009401156567037,-0.0180767532438039,0.0,0.0,0.0,-0.0084016984328627,60.0,2.056776523590088,-0.0,-6.98533497711651e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,9.49764798860997e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2067565917969,0.0,0.0,0.0001000153424683,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062683105469,0.0,0.0,7.387095683952793e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061767578125,0.0,0.0,0.0001000151460175,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,0.0004744242469314,288.21942138671875,294.1499938964844,289.56744384765625,286.8191833496094,290.197021484375,289.9091491699219,286.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120776714757,7.1943890361581e-05,0.0009401338174939,-0.0180411916226148,0.0,0.0,0.0,-0.0083949882537126,60.0,2.021735668182373,-0.0,-6.983726308362749e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,9.4965856987983e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.0001000041520455,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,7.386269135167822e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,0.0001000039555947,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008361816406,0.0,0.0,0.0004743711906485,288.2156982421875,294.1499938964844,289.5391845703125,286.79718017578125,290.19122314453125,289.8587341308594,286.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119638172909,7.181218097684905e-05,0.0009401516290381,-0.0180064346641302,0.0,0.0,0.0,-0.0083884308114647,60.0,1.987456202507019,-0.0,-6.98215387728851e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19873046875,0.0,0.0,9.494528057985008e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990051269531,0.0,0.0,9.998247696785256e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,7.384668424492702e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,9.99822877929546e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957092285156,0.0,0.0,0.0004742684832308,288.20806884765625,294.1499938964844,289.48345947265625,286.7536315917969,290.17901611328125,289.7671813964844,286.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117430938407,7.155706407502294e-05,0.0009401860879734,-0.0179391149431467,0.0,0.0,0.0,-0.0083757285028696,60.0,1.92107892036438,-0.0,-6.97910920166578e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19873046875,0.0,0.0,9.494528057985008e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990051269531,0.0,0.0,9.998247696785256e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,7.384668424492702e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,9.99822877929546e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957092285156,0.0,0.0,0.0004742684832308,288.20806884765625,294.1499938964844,289.48345947265625,286.7536315917969,290.17901611328125,289.7671813964844,286.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117430938407,7.155706407502294e-05,0.0009401860879734,-0.0179391149431467,0.0,0.0,0.0,-0.0083757285028696,60.0,1.92107892036438,-0.0,-6.97910920166578e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,9.492547542322428e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.99616167973727e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932373046875,0.0,0.0,7.383128104265779e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,9.996142762247472e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,0.0004741695884149,288.2003479003906,294.1499938964844,289.4288024902344,286.7106628417969,290.1660461425781,289.685546875,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115307522937,7.131147140171379e-05,0.0009402192663401,-0.0178743060678243,0.0,0.0,0.0,-0.0083634993061423,60.0,1.8574981689453125,-0.0,-6.976178923423505e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,9.492547542322428e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.99616167973727e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932373046875,0.0,0.0,7.383128104265779e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,9.996142762247472e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,0.0004741695884149,288.2003479003906,294.1499938964844,289.4288024902344,286.7106628417969,290.1660461425781,289.685546875,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115307522937,7.131147140171379e-05,0.0009402192663401,-0.0178743060678243,0.0,0.0,0.0,-0.0083634993061423,60.0,1.8574981689453125,-0.0,-6.976178923423505e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,9.490629599895328e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882629394531,0.0,0.0,9.994141146307812e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,7.38163580535911e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,9.994122228818014e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,0.0004740738077089,288.1924743652344,294.1499938964844,289.37518310546875,286.6683349609375,290.15234375,289.611328125,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113249300047,7.107352575985715e-05,0.0009402513969689,-0.0178115162998437,0.0,0.0,0.0,-0.0083516519516706,60.0,1.796507477760315,-0.0,-6.973340305194142e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,9.490629599895328e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882629394531,0.0,0.0,9.994141146307812e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,7.38163580535911e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,9.994122228818014e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,0.0004740738077089,288.1924743652344,294.1499938964844,289.37518310546875,286.6683349609375,290.15234375,289.611328125,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113249300047,7.107352575985715e-05,0.0009402513969689,-0.0178115162998437,0.0,0.0,0.0,-0.0083516519516706,60.0,1.796507477760315,-0.0,-6.973340305194142e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,9.488758951192722e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,9.99217081698589e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,7.380179886240512e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.992151899496092e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795349121094,0.0,0.0,0.0004739803844131,288.1845092773437,294.1499938964844,289.3226928710937,286.626708984375,290.137939453125,289.5428161621094,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111242299899,7.0841473643668e-05,0.0009402827126905,-0.0177502781152725,0.0,0.0,0.0,-0.0083400979638099,60.0,1.7379858493804932,-0.0,-6.970572741238358e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,9.488758951192722e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,9.99217081698589e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,7.380179886240512e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.992151899496092e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795349121094,0.0,0.0,0.0004739803844131,288.1845092773437,294.1499938964844,289.3226928710937,286.626708984375,290.137939453125,289.5428161621094,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111242299899,7.0841473643668e-05,0.0009402827126905,-0.0177502781152725,0.0,0.0,0.0,-0.0083400979638099,60.0,1.7379858493804932,-0.0,-6.970572741238358e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796264648437,0.0,0.0,9.487837087363003e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799011230469,0.0,0.0,9.991200204240158e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,7.379463204415515e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,9.991182014346124e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,0.0004739343712572,288.18048095703125,294.1499938964844,289.2968444824219,286.60614013671875,290.1304931640625,289.5103759765625,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110252769663,7.072716107359156e-05,0.0009402981377206,-0.0177201125770807,0.0,0.0,0.0,-0.0083344057202339,60.0,1.709630846977234,-0.0,-6.96920992027117e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17681884765625,0.0,0.0,9.486923227086665e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,9.99023686745204e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,7.37875234335661e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,9.990218677558004e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,0.000473888736451,288.17645263671875,294.1499938964844,289.27130126953125,286.58575439453125,290.12286376953125,289.4789123535156,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109272552654,7.061374344630167e-05,0.0009403135045431,-0.017690185457468,0.0,0.0,0.0,-0.008328759111464,60.0,1.681843400001526,-0.0,-6.967857046902284e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,9.485112241236492e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.9883291113656e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,7.377342990366742e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,9.988310921471566e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1682434082031,0.0,0.0,0.0004737983108498,288.1683044433594,294.1499938964844,289.2210693359375,286.5455627441406,290.1071472167969,289.4184875488281,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107328416779,7.038907642709091e-05,0.0009403438307344,-0.017630897462368,0.0,0.0,0.0,-0.0083175720646977,60.0,1.6278897523880005,-0.0,-6.965179011331203e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,9.485112241236492e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.9883291113656e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,7.377342990366742e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,9.988310921471566e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1682434082031,0.0,0.0,0.0004737983108498,288.1683044433594,294.1499938964844,289.2210693359375,286.5455627441406,290.1071472167969,289.4184875488281,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107328416779,7.038907642709091e-05,0.0009403438307344,-0.017630897462368,0.0,0.0,0.0,-0.0083175720646977,60.0,1.6278897523880005,-0.0,-6.965179011331203e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.483317990088835e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,9.986439545173198e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,7.375947461696342e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650085449219,0.0,0.0,9.986422082874924e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,0.0004737087292596,288.1600952148437,294.1499938964844,289.1719970703125,286.506103515625,290.0908203125,289.3610534667969,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105404071509,7.016655581537634e-05,0.0009403738658875,-0.0175721775740385,0.0,0.0,0.0,-0.0083064930513501,60.0,1.5760791301727295,-0.0,-6.962526555298609e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.483317990088835e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,9.986439545173198e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,7.375947461696342e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650085449219,0.0,0.0,9.986422082874924e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,0.0004737087292596,288.1600952148437,294.1499938964844,289.1719970703125,286.506103515625,290.0908203125,289.3610534667969,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105404071509,7.016655581537634e-05,0.0009403738658875,-0.0175721775740385,0.0,0.0,0.0,-0.0083064930513501,60.0,1.5760791301727295,-0.0,-6.962526555298609e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.159423828125,0.0,0.0,9.481537563260645e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,9.98456380330026e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,7.374562119366601e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591491699219,0.0,0.0,9.984546341001987e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,0.0004736198170576,288.1518249511719,294.1499938964844,289.1241149902344,286.46746826171875,290.0739440917969,289.3060607910156,286.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103493696078,6.994567229412496e-05,0.0009404037264175,-0.0175138860940933,0.0,0.0,0.0,-0.0082954950630664,60.0,1.5262964963912964,-0.0,-6.959893994462618e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.159423828125,0.0,0.0,9.481537563260645e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,9.98456380330026e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,7.374562119366601e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591491699219,0.0,0.0,9.984546341001987e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,0.0004736198170576,288.1518249511719,294.1499938964844,289.1241149902344,286.46746826171875,290.0739440917969,289.3060607910156,286.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103493696078,6.994567229412496e-05,0.0009404037264175,-0.0175138860940933,0.0,0.0,0.0,-0.0082954950630664,60.0,1.5262964963912964,-0.0,-6.959893994462618e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.479768777964635e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.98270115815103e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.0,0.0,7.373186235781759e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,9.982683695852757e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.000473531516036,288.1435241699219,294.1499938964844,289.0774230957031,286.4296569824219,290.0565185546875,289.2532043457031,286.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101596126332,6.972629489609972e-05,0.0009404333541169,-0.0174559950828552,0.0,0.0,0.0,-0.0082845715805888,60.0,1.4784793853759766,-0.0,-6.957279907737758e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.479768777964635e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.98270115815103e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.0,0.0,7.373186235781759e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,9.982683695852757e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.000473531516036,288.1435241699219,294.1499938964844,289.0774230957031,286.4296569824219,290.0565185546875,289.2532043457031,286.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101596126332,6.972629489609972e-05,0.0009404333541169,-0.0174559950828552,0.0,0.0,0.0,-0.0082845715805888,60.0,1.4784793853759766,-0.0,-6.957279907737758e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,9.478889842284843e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,9.981774928746744e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,7.372502295766026e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,9.981757466448472e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,0.0004734875983558,288.13934326171875,294.1499938964844,289.0545349121094,286.4110412597656,290.047607421875,289.2275085449219,286.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100653162226,6.961724284337834e-05,0.0009404480806551,-0.0174272172152996,0.0,0.0,0.0,-0.0082791419699788,60.0,1.4552878141403198,-0.0,-6.955981035616787e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,9.478014544583856e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,9.980853064917028e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,7.371821266133338e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,9.980835602618754e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,0.0004734439135063,288.1351623535156,294.1499938964844,289.031982421875,286.3926696777344,290.03857421875,289.2022399902344,287.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099713690578,6.950870738364756e-05,0.000940462690778,-0.0173985753208398,0.0,0.0,0.0,-0.0082737375050783,60.0,1.4325650930404663,-0.0,-6.954687847837705e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,9.476280683884396e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,9.979026071960106e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,7.370471575995907e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,9.979009337257594e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0004733573005069,288.1268005371094,294.1499938964844,288.9877624511719,286.3565673828125,290.0201721191406,289.15301513671875,287.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097853373736,6.929358642082661e-05,0.0009404917946085,-0.0173418074846267,0.0,0.0,0.0,-0.0082630263641476,60.0,1.3884837627410889,-0.0,-6.952125630732553e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,9.476280683884396e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,9.979026071960106e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,7.370471575995907e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,9.979009337257594e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0004733573005069,288.1268005371094,294.1499938964844,288.9877624511719,286.3565673828125,290.0201721191406,289.15301513671875,287.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097853373736,6.929358642082661e-05,0.0009404917946085,-0.0173418074846267,0.0,0.0,0.0,-0.0082630263641476,60.0,1.3884837627410889,-0.0,-6.952125630732553e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,9.474574471823872e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,9.977228910429405e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,7.36914444132708e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,9.97721217572689e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,0.0004732721135951,288.118408203125,294.1499938964844,288.94482421875,286.3213806152344,290.0013122558594,289.1053771972656,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096023324877,6.908195064170286e-05,0.00094052037457,-0.0172859579324722,0.0,0.0,0.0,-0.0082524893805384,60.0,1.346194624900818,-0.0,-6.949605335648813e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,9.474574471823872e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,9.977228910429405e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,7.36914444132708e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,9.97721217572689e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,0.0004732721135951,288.118408203125,294.1499938964844,288.94482421875,286.3213806152344,290.0013122558594,289.1053771972656,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096023324877,6.908195064170286e-05,0.00094052037457,-0.0172859579324722,0.0,0.0,0.0,-0.0082524893805384,60.0,1.346194624900818,-0.0,-6.949605335648813e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292724609375,0.0,0.0,9.4729068223387e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,9.97547249426134e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,7.367847138084471e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,9.975455759558828e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.00047318887664,288.1099853515625,294.1499938964844,288.9031982421875,286.2871398925781,289.9820556640625,289.05926513671875,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009423402138,6.887515337439254e-05,0.0009405482560396,-0.0172313842922449,0.0,0.0,0.0,-0.0082421926781535,60.0,1.30565345287323,-0.0,-6.947142594526667e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292724609375,0.0,0.0,9.4729068223387e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,9.97547249426134e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,7.367847138084471e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,9.975455759558828e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.00047318887664,288.1099853515625,294.1499938964844,288.9031982421875,286.2871398925781,289.9820556640625,289.05926513671875,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009423402138,6.887515337439254e-05,0.0009405482560396,-0.0172313842922449,0.0,0.0,0.0,-0.0082421926781535,60.0,1.30565345287323,-0.0,-6.947142594526667e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,9.471292287344112e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,9.973771375371145e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,7.366591307800263e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.973755368264392e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,0.0004731082299258,288.1015625,294.1499938964844,288.8628845214844,286.2538757324219,289.9623718261719,289.0146179199219,287.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092501761391,6.867483170935884e-05,0.0009405753226019,-0.0171785205602645,0.0,0.0,0.0,-0.0082322182133793,60.0,1.266822099685669,-0.0,-6.944758013105456e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
