time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340440,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,9.471292287344112e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,9.973771375371145e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,7.366591307800263e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.973755368264392e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,0.0004731082299258,288.1015625,294.1499938964844,288.8628845214844,286.2538757324219,289.9623718261719,289.0146179199219,287.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092501761391,6.867483170935884e-05,0.0009405753226019,-0.0171785205602645,0.0,0.0,0.0,-0.0082322182133793,60.0,1.266822099685669,-0.0,-6.944758013105456e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.47051084949635e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202697753906,0.0,0.0,9.97294846456498e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,7.365983037743717e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,9.972932457458228e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,0.000473069230793,288.09735107421875,294.1499938964844,288.8432006835937,286.23760986328125,289.952392578125,288.99285888671875,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091662406921,6.8577857746277e-05,0.0009405884193256,-0.0171529296785593,0.0,0.0,0.0,-0.00822738930583,60.0,1.2480729818344116,-0.0,-6.943604091702582e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,9.469744691159576e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,9.972141560865566e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167907714844,0.0,0.0,7.365387136815116e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.0,0.0,9.972125553758816e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,0.0004730309592559,288.0931396484375,294.1499938964844,288.8238830566406,286.2215881347656,289.9423217773437,288.9714050292969,287.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090840514749,6.848281191196293e-05,0.0009406012832187,-0.0171278472989797,0.0,0.0,0.0,-0.0082226572558283,60.0,1.229663968086243,-0.0,-6.942472907667252e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,9.468281496083364e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,9.97059978544712e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,7.364248449448496e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,9.970584505936132e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.0004729579086415,288.0847473144531,294.1499938964844,288.7862548828125,286.1903381347656,289.9219970703125,288.9294738769531,287.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089270072057,6.830118945799768e-05,0.0009406257886439,-0.0170799177139997,0.0,0.0,0.0,-0.0082136141136288,60.0,1.194021701812744,-0.0,-6.94031143666507e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,9.468281496083364e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,9.97059978544712e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,7.364248449448496e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,9.970584505936132e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.0004729579086415,288.0847473144531,294.1499938964844,288.7862548828125,286.1903381347656,289.9219970703125,288.9294738769531,287.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089270072057,6.830118945799768e-05,0.0009406257886439,-0.0170799177139997,0.0,0.0,0.0,-0.0082136141136288,60.0,1.194021701812744,-0.0,-6.94031143666507e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,9.46692016441375e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.969165694201364e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,7.363189797615632e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,9.969150414690375e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,0.0004728899511974,288.0763244628906,294.1499938964844,288.75,286.1601257324219,289.9013366699219,288.888916015625,287.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087807895615,6.813213258283213e-05,0.000940648606047,-0.0170353055000305,0.0,0.0,0.0,-0.0082051968201994,60.0,1.1599798202514648,-0.0,-6.938299890180133e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,9.46692016441375e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.969165694201364e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,7.363189797615632e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,9.969150414690375e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,0.0004728899511974,288.0763244628906,294.1499938964844,288.75,286.1601257324219,289.9013366699219,288.888916015625,287.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087807895615,6.813213258283213e-05,0.000940648606047,-0.0170353055000305,0.0,0.0,0.0,-0.0082051968201994,60.0,1.1599798202514648,-0.0,-6.938299890180133e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,9.465614130022004e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.967789810616524e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981140136719,0.0,0.0,7.362173346336931e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.967774531105532e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0004728247295133,288.06793212890625,294.1499938964844,288.7174987792969,286.1329040527344,289.8804626464844,288.8499450683594,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086403926834,6.796987872803584e-05,0.0009406705503351,-0.0169924870133399,0.0,0.0,0.0,-0.0081971175968647,60.0,1.1281646490097046,-0.0,-6.936369345567074e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,9.465614130022004e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.967789810616524e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981140136719,0.0,0.0,7.362173346336931e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.967774531105532e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0004728247295133,288.06793212890625,294.1499938964844,288.7174987792969,286.1329040527344,289.8804626464844,288.8499450683594,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086403926834,6.796987872803584e-05,0.0009406705503351,-0.0169924870133399,0.0,0.0,0.0,-0.0081971175968647,60.0,1.1281646490097046,-0.0,-6.936369345567074e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,9.46430373005569e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,9.966408833861352e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,7.361153257079422e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,9.966394281946124e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,0.0004727592749986,288.0595703125,294.1499938964844,288.6908874511719,286.1103820800781,289.85943603515625,288.81353759765625,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084996465593,6.780711555620655e-05,0.0009406924946233,-0.0169495344161987,0.0,0.0,0.0,-0.0081890132278203,60.0,1.100297212600708,-0.0,-6.934433116612126e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,9.46430373005569e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,9.966408833861352e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,7.361153257079422e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,9.966394281946124e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,0.0004727592749986,288.0595703125,294.1499938964844,288.6908874511719,286.1103820800781,289.85943603515625,288.81353759765625,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084996465593,6.780711555620655e-05,0.0009406924946233,-0.0169495344161987,0.0,0.0,0.0,-0.0081890132278203,60.0,1.100297212600708,-0.0,-6.934433116612126e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888977050781,0.0,0.0,9.463646711083128e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,9.965717617888004e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,7.360642484854907e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,9.965702338377014e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0004727265040855,288.0553894042969,294.1499938964844,288.6796875,286.1007995605469,289.8489074707031,288.79656982421875,287.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084290988743,6.77255738992244e-05,0.0009407035540789,-0.0169280152767896,0.0,0.0,0.0,-0.0081849535927176,60.0,1.0880658626556396,-0.0,-6.933463225777814e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.462989692110568e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,9.965024946723132e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,7.36013098503463e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,9.965009667212144e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,0.0004726936749648,288.0512390136719,294.1499938964844,288.6697692871094,286.0922546386719,289.83837890625,288.7804870605469,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083585511893,6.764394493075088e-05,0.0009407145553268,-0.0169064719229936,0.0,0.0,0.0,-0.0081808883696794,60.0,1.0768637657165527,-0.0,-6.932492624400767e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.461670560995115e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,9.963635238818824e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,7.359104347415268e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.963619959307836e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,0.0004726278129965,288.0429077148437,294.1499938964844,288.6537475585937,286.0782165527344,289.8173522949219,288.7510681152344,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082167573273,6.748013402102515e-05,0.0009407366742379,-0.0168632436543703,0.0,0.0,0.0,-0.0081727327778935,60.0,1.057371735572815,-0.0,-6.930544316219311e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.461670560995115e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,9.963635238818824e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,7.359104347415268e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.963619959307836e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,0.0004726278129965,288.0429077148437,294.1499938964844,288.6537475585937,286.0782165527344,289.8173522949219,288.7510681152344,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082167573273,6.748013402102515e-05,0.0009407366742379,-0.0168632436543703,0.0,0.0,0.0,-0.0081727327778935,60.0,1.057371735572815,-0.0,-6.930544316219311e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,9.460339788347484e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.962233161786573e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,7.35806897864677e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,9.962218609871344e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,0.0004725613689515,288.0346374511719,294.1499938964844,288.6424255371094,286.0679626464844,289.7964782714844,288.72564697265625,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080739157274,6.731494067935273e-05,0.0009407589677721,-0.0168196503072977,0.0,0.0,0.0,-0.0081645073369145,60.0,1.041771411895752,-0.0,-6.92858037609767e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,9.460339788347484e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.962233161786573e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,7.35806897864677e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.072998046875,0.0,0.0,9.962218609871344e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,0.0004725613689515,288.0346374511719,294.1499938964844,288.6424255371094,286.0679626464844,289.7964782714844,288.72564697265625,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080739157274,6.731494067935273e-05,0.0009407589677721,-0.0168196503072977,0.0,0.0,0.0,-0.0081645073369145,60.0,1.041771411895752,-0.0,-6.92858037609767e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.458992280997336e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.960814350051804e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,7.357021240750328e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,9.960799798136576e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0004724940808955,288.0263977050781,294.1499938964844,288.6354064941406,286.06121826171875,289.7758178710937,288.704345703125,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079293278977,6.71477391733788e-05,0.0009407815523445,-0.0167755261063575,0.0,0.0,0.0,-0.00815618224442,60.0,1.0297073125839231,-0.0,-6.926592277523015e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.458992280997336e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.960814350051804e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,7.357021240750328e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,9.960799798136576e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0004724940808955,288.0263977050781,294.1499938964844,288.6354064941406,286.06121826171875,289.7758178710937,288.704345703125,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079293278977,6.71477391733788e-05,0.0009407815523445,-0.0167755261063575,0.0,0.0,0.0,-0.00815618224442,60.0,1.0297073125839231,-0.0,-6.926592277523015e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.457625128561632e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,9.959373710444196e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,7.355957495747134e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.959359158528967e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583801269531,0.0,0.0,0.0004724258033093,288.0181884765625,294.1499938964844,288.63232421875,286.0576477050781,289.7554626464844,288.6871337890625,287.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077825281769,6.697805656585842e-05,0.0009408044861629,-0.0167307462543249,0.0,0.0,0.0,-0.0081477332860231,60.0,1.0208721160888672,-0.0,-6.924575046696192e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.457625128561632e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,9.959373710444196e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,7.355957495747134e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.959359158528967e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583801269531,0.0,0.0,0.0004724258033093,288.0181884765625,294.1499938964844,288.63232421875,286.0576477050781,289.7554626464844,288.6871337890625,287.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077825281769,6.697805656585842e-05,0.0009408044861629,-0.0167307462543249,0.0,0.0,0.0,-0.0081477332860231,60.0,1.0208721160888672,-0.0,-6.924575046696192e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,9.45693245739676e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.958644659491256e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,7.355418347287923e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.958630107576028e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,0.0004723912570625,288.0140991210937,294.1499938964844,288.63214111328125,286.05694580078125,289.7453918457031,288.6800842285156,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077082552015,6.689215661026537e-05,0.0009408160694874,-0.0167080760002136,0.0,0.0,0.0,-0.0081434566527605,60.0,1.0176199674606323,-0.0,-6.923553996784906e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,9.45623469306156e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545959472656,0.0,0.0,9.957909060176462e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,7.354875560849905e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.957895235856996e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,0.0004723563906736,288.010009765625,294.1499938964844,288.6327819824219,286.05694580078125,289.7354431152344,288.67401123046875,287.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076332837343,6.680555088678375e-05,0.0009408277692273,-0.0166852213442325,0.0,0.0,0.0,-0.00813914462924,60.0,1.015042781829834,-0.0,-6.922525130903523e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.0,0.0,9.454820246901364e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,9.956418944057076e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,7.353774708462879e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.95640511973761e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,0.0004722857556771,288.0018920898437,294.1499938964844,288.63641357421875,286.0588684082031,289.7158203125,288.6644592285156,287.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074815945699,6.663009116891772e-05,0.0009408514597453,-0.0166389159858226,0.0,0.0,0.0,-0.0081304078921675,60.0,1.0116934776306152,-0.0,-6.920439687974067e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.0,0.0,9.454820246901364e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,9.956418944057076e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,7.353774708462879e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.95640511973761e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,0.0004722857556771,288.0018920898437,294.1499938964844,288.63641357421875,286.0588684082031,289.7158203125,288.6644592285156,287.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074815945699,6.663009116891772e-05,0.0009408514597453,-0.0166389159858226,0.0,0.0,0.0,-0.0081304078921675,60.0,1.0116934776306152,-0.0,-6.920439687974067e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,9.453379607293756e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,9.95490190689452e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,7.352654210990295e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.954888082575052e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,0.000472213840112,287.9938049316406,294.1499938964844,288.64276123046875,286.06304931640625,289.6966247558594,288.658447265625,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073271114379,6.64515100652352e-05,0.0009408756159245,-0.0165917892009019,0.0,0.0,0.0,-0.0081215156242251,60.0,1.0107262134552002,-0.0,-6.918318007365087e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,9.453379607293756e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,9.95490190689452e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,7.352654210990295e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.954888082575052e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,0.000472213840112,287.9938049316406,294.1499938964844,288.64276123046875,286.06304931640625,289.6966247558594,288.658447265625,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073271114379,6.64515100652352e-05,0.0009408756159245,-0.0165917892009019,0.0,0.0,0.0,-0.0081215156242251,60.0,1.0107262134552002,-0.0,-6.918318007365087e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,9.45191495702602e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,9.953358676284552e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.351514796027914e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,9.953344851965085e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,0.0004721406730823,287.9857482910156,294.1499938964844,288.6515197753906,286.0691833496094,289.67791748046875,288.6557312011719,287.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071699507534,6.626982940360904e-05,0.0009409001213498,-0.0165438428521156,0.0,0.0,0.0,-0.0081124696880579,60.0,1.0118403434753418,-0.0,-6.916159378533848e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,9.45191495702602e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,9.953358676284552e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.351514796027914e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,9.953344851965085e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,0.0004721406730823,287.9857482910156,294.1499938964844,288.6515197753906,286.0691833496094,289.67791748046875,288.6557312011719,287.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071699507534,6.626982940360904e-05,0.0009409001213498,-0.0165438428521156,0.0,0.0,0.0,-0.0081124696880579,60.0,1.0118403434753418,-0.0,-6.916159378533848e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.450424840906636e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,9.951789252227172e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,7.350355008384213e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,9.951775427907704e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,0.0004720662836916,287.977783203125,294.1499938964844,288.6622314453125,286.0770263671875,289.6596984863281,288.6561279296875,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070102289319,6.608512194361538e-05,0.0009409250924363,-0.0164950974285602,0.0,0.0,0.0,-0.0081032728776335,60.0,1.0147552490234375,-0.0,-6.913965222565821e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.450424840906636e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,9.951789252227172e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,7.350355008384213e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,9.951775427907704e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,0.0004720662836916,287.977783203125,294.1499938964844,288.6622314453125,286.0770263671875,289.6596984863281,288.6561279296875,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070102289319,6.608512194361538e-05,0.0009409250924363,-0.0164950974285602,0.0,0.0,0.0,-0.0081032728776335,60.0,1.0147552490234375,-0.0,-6.913965222565821e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263061523437,0.0,0.0,9.449671051697806e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,9.950994717655703e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.34976856620051e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,9.950981620931998e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,0.000472028623335,287.97381591796875,294.1499938964844,288.668212890625,286.0814819335937,289.6508178710937,288.6573791503906,287.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069294366985,6.599167681997642e-05,0.0009409377234987,-0.0164704378694295,0.0,0.0,0.0,-0.0080986209213733,60.0,1.0167797803878784,-0.0,-6.9128560653553e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.023193359375,0.0,0.0,9.448911441722883e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.950195089913905e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,7.349177758442238e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,9.9501819931902e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0004719907010439,287.9698486328125,294.1499938964844,288.6745300292969,286.08624267578125,289.6420593261719,288.65924072265625,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068479459732,6.58975332044065e-05,0.0009409504127688,-0.0164455920457839,0.0,0.0,0.0,-0.0080939326435327,60.0,1.0191248655319214,-0.0,-6.911737671089213e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.44737548707053e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,9.948577644536272e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,7.347983046201989e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,9.948564547812566e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,0.0004719140415545,287.96197509765625,294.1499938964844,288.68804931640625,286.09649658203125,289.6249389648437,288.6646728515625,287.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066833347082,6.570725236088037e-05,0.0009409761405549,-0.0163953769952058,0.0,0.0,0.0,-0.0080844582989811,60.0,1.024665117263794,-0.0,-6.909478145189496e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.44737548707053e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,9.948577644536272e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,7.347983046201989e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,9.948564547812566e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,0.0004719140415545,287.96197509765625,294.1499938964844,288.68804931640625,286.09649658203125,289.6249389648437,288.6646728515625,287.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066833347082,6.570725236088037e-05,0.0009409761405549,-0.0163953769952058,0.0,0.0,0.0,-0.0080844582989811,60.0,1.024665117263794,-0.0,-6.909478145189496e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.44582061492838e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,9.946939098881558e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.34677305445075e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,9.946926002157852e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.000471836363431,287.9541320800781,294.1499938964844,288.702392578125,286.1075439453125,289.6083679199219,288.6721496582031,287.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065166279673,6.551452679559588e-05,0.0009410021593794,-0.0163445137441158,0.0,0.0,0.0,-0.0080748628824949,60.0,1.0311250686645508,-0.0,-6.907190197580348e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.44582061492838e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,9.946939098881558e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.34677305445075e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,9.946926002157852e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.000471836363431,287.9541320800781,294.1499938964844,288.702392578125,286.1075439453125,289.6083679199219,288.6721496582031,287.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065166279673,6.551452679559588e-05,0.0009410021593794,-0.0163445137441158,0.0,0.0,0.0,-0.0080748628824949,60.0,1.0311250686645508,-0.0,-6.907190197580348e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,9.444246825296432e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,9.945281635737048e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,7.345549238380045e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.945269266609102e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,0.0004717577830888,287.9463806152344,294.1499938964844,288.7171325683594,286.1190490722656,289.5923767089844,288.6813049316406,287.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063480585813,6.531961844302714e-05,0.0009410284692421,-0.0162930786609649,0.0,0.0,0.0,-0.0080651575699448,60.0,1.0382081270217896,-0.0,-6.904876670432716e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,9.444246825296432e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,9.945281635737048e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,7.345549238380045e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.945269266609102e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,0.0004717577830888,287.9463806152344,294.1499938964844,288.7171325683594,286.1190490722656,289.5923767089844,288.6813049316406,287.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063480585813,6.531961844302714e-05,0.0009410284692421,-0.0162930786609649,0.0,0.0,0.0,-0.0080651575699448,60.0,1.0382081270217896,-0.0,-6.904876670432716e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
