time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342780,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,9.442658483749256e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.943608893081546e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,7.344313780777156e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,9.94359579635784e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,0.0004716784751508,287.93865966796875,294.1499938964844,288.7319030761719,286.1307373046875,289.57696533203125,288.6918334960937,287.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061778593808,6.512284744530916e-05,0.0009410550701431,-0.0162411481142044,0.0,0.0,0.0,-0.0080553600564599,60.0,1.0456342697143557,-0.0,-6.90254111646027e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,9.442658483749256e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.943608893081546e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,7.344313780777156e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,9.94359579635784e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,0.0004716784751508,287.93865966796875,294.1499938964844,288.7319030761719,286.1307373046875,289.57696533203125,288.6918334960937,287.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061778593808,6.512284744530916e-05,0.0009410550701431,-0.0162411481142044,0.0,0.0,0.0,-0.0080553600564599,60.0,1.0456342697143557,-0.0,-6.90254111646027e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,9.441859583603218e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,9.942767064785583e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,7.343691686401144e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.94275469565764e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0004716385446954,287.9348449707031,294.1499938964844,288.7391967773437,286.13653564453125,289.5694580078125,288.6974792480469,287.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060922941192,6.50238580419682e-05,0.0009410683996975,-0.0162150245159864,0.0,0.0,0.0,-0.008050431497395,60.0,1.049380660057068,-0.0,-6.90136658931806e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924011230469,0.0,0.0,9.441057773074137e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.941922326106578e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,7.343068136833608e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.941909956978634e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,0.0004715985269285,287.9310302734375,294.1499938964844,288.746337890625,286.1422424316406,289.5621032714844,288.70330810546875,287.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060063796117,6.492454122053459e-05,0.0009410818456672,-0.0161888133734464,0.0,0.0,0.0,-0.0080454861745238,60.0,1.0531036853790283,-0.0,-6.900187798919434e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,9.439446876058356e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864807128906,0.0,0.0,9.94022557279095e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,7.341815216932446e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,9.940213203663006e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,0.0004715180839411,287.9234313964844,294.1499938964844,288.7600402832031,286.1533508300781,289.5477294921875,288.7153015136719,287.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058338521048,6.472507084254175e-05,0.0009411087376065,-0.0161361712962389,0.0,0.0,0.0,-0.0080355545505881,60.0,1.060352802276611,-0.0,-6.897821691609354e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,9.439446876058356e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864807128906,0.0,0.0,9.94022557279095e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,7.341815216932446e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,9.940213203663006e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,0.0004715180839411,287.9234313964844,294.1499938964844,288.7600402832031,286.1533508300781,289.5477294921875,288.7153015136719,287.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058338521048,6.472507084254175e-05,0.0009411087376065,-0.0161361712962389,0.0,0.0,0.0,-0.0080355545505881,60.0,1.060352802276611,-0.0,-6.897821691609354e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.437829430680722e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.938521543517707e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,7.340556476265192e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,9.938509901985526e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,0.0004714372917078,287.9159240722656,294.1499938964844,288.7725830078125,286.1636962890625,289.53387451171875,288.7275085449219,287.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056606261059,6.452475645346567e-05,0.0009411358041688,-0.0160833075642585,0.0,0.0,0.0,-0.0080255810171365,60.0,1.0670901536941528,-0.0,-6.895444926158234e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.437829430680722e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.938521543517707e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,7.340556476265192e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,9.938509901985526e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,0.0004714372917078,287.9159240722656,294.1499938964844,288.7725830078125,286.1636962890625,289.53387451171875,288.7275085449219,287.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056606261059,6.452475645346567e-05,0.0009411358041688,-0.0160833075642585,0.0,0.0,0.0,-0.0080255810171365,60.0,1.0670901536941528,-0.0,-6.895444926158234e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,9.43620761972852e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,9.93681387626566e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,7.339294825214893e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,9.936802234733476e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,0.0004713563248515,287.908447265625,294.1499938964844,288.7835998535156,286.1730041503906,289.5204772949219,288.739501953125,287.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054869344457,6.432399823097512e-05,0.0009411629289388,-0.0160303246229887,0.0,0.0,0.0,-0.0080155851319432,60.0,1.0730160474777222,-0.0,-6.893063897450703e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,9.43620761972852e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,9.93681387626566e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,7.339294825214893e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,9.936802234733476e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,0.0004713563248515,287.908447265625,294.1499938964844,288.7835998535156,286.1730041503906,289.5204772949219,288.739501953125,287.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054869344457,6.432399823097512e-05,0.0009411629289388,-0.0160303246229887,0.0,0.0,0.0,-0.0080155851319432,60.0,1.0730160474777222,-0.0,-6.893063897450703e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,9.43458580877632e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,9.93510548141785e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,7.338033174164593e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,9.935093839885668e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,0.0004712753288913,287.90106201171875,294.1499938964844,288.792724609375,286.18096923828125,289.5075378417969,288.7509155273437,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053132427856,6.412318180082366e-05,0.0009411900537088,-0.0159773267805576,0.0,0.0,0.0,-0.0080055855214595,60.0,1.0778582096099854,-0.0,-6.89068286874317e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,9.43458580877632e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,9.93510548141785e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,7.338033174164593e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,9.935093839885668e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,0.0004712753288913,287.90106201171875,294.1499938964844,288.792724609375,286.18096923828125,289.5075378417969,288.7509155273437,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053132427856,6.412318180082366e-05,0.0009411900537088,-0.0159773267805576,0.0,0.0,0.0,-0.0080055855214595,60.0,1.0778582096099854,-0.0,-6.89068286874317e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,9.4337752670981e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.934252011589706e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,7.337403076235205e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,9.934240370057525e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633178710937,0.0,0.0,0.000471234874567,287.8973999023437,294.1499938964844,288.7964172363281,286.1843566894531,289.501220703125,288.7562561035156,287.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052263969555,6.402284634532407e-05,0.0009412036160938,-0.0159508474171161,0.0,0.0,0.0,-0.0080005899071693,60.0,1.0797924995422363,-0.0,-6.889493420203507e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,9.432966180611402e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,9.933399996953084e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,7.336772978305817e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620056152344,0.0,0.0,9.933388355420902e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.0004711944493465,287.89373779296875,294.1499938964844,288.7995300292969,286.1872863769531,289.4949951171875,288.7613220214844,287.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051397839561,6.392264913301915e-05,0.0009412171202711,-0.0159244053065776,0.0,0.0,0.0,-0.0079956008121371,60.0,1.0813368558883667,-0.0,-6.888305392749319e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.432125807506964e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.93251451291144e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,7.336119597312063e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.932502871379256e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0004711525107268,287.88995361328125,294.1499938964844,288.8020324707031,286.1898193359375,289.48858642578125,288.76617431640625,287.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050497949123,6.38186393189244e-05,0.0009412312065251,-0.0158969536423683,0.0,0.0,0.0,-0.0079904217272996,60.0,1.08250629901886,-0.0,-6.887072601102774e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95623779296875,0.0,0.0,9.431352373212576e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,9.93169960565865e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,7.33551787561737e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,9.931688691722228e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,0.0004711138608399,287.886474609375,294.1499938964844,288.8036499023437,286.1916809082031,289.48272705078125,288.7703857421875,287.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049670236185,6.37228658888489e-05,0.0009412441286258,-0.0158716794103384,0.0,0.0,0.0,-0.0079856533557176,60.0,1.0832128524780271,-0.0,-6.885937153811028e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,9.429746569367126e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,9.930008673109114e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,7.334268593695015e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.929997031576931e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,0.000471033679787,287.8793029785156,294.1499938964844,288.8046875,286.1937866210937,289.4707336425781,288.7777404785156,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047950781881,6.352407217491418e-05,0.0009412709623575,-0.0158192161470651,0.0,0.0,0.0,-0.0079757552593946,60.0,1.0831968784332275,-0.0,-6.883580994099249e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,9.429746569367126e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,9.930008673109114e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,7.334268593695015e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.929997031576931e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,0.000471033679787,287.8793029785156,294.1499938964844,288.8046875,286.1937866210937,289.4707336425781,288.7777404785156,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047950781881,6.352407217491418e-05,0.0009412709623575,-0.0158192161470651,0.0,0.0,0.0,-0.0079757552593946,60.0,1.0831968784332275,-0.0,-6.883580994099249e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,9.428152407053858e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,9.92832938209176e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,7.333028042921796e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,9.928317740559578e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0004709540517069,287.8721618652344,294.1499938964844,288.80224609375,286.1933898925781,289.4589233398437,288.78302001953125,287.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004624296911,6.332671182462946e-05,0.0009412976214662,-0.015767129138112,0.0,0.0,0.0,-0.0079659288749098,60.0,1.081037163734436,-0.0,-6.881241887413125e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,9.428152407053858e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,9.92832938209176e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,7.333028042921796e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,9.928317740559578e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0004709540517069,287.8721618652344,294.1499938964844,288.80224609375,286.1933898925781,289.4589233398437,288.78302001953125,287.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004624296911,6.332671182462946e-05,0.0009412976214662,-0.015767129138112,0.0,0.0,0.0,-0.0079659288749098,60.0,1.081037163734436,-0.0,-6.881241887413125e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,9.42657279665582e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,9.926665370585396e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,7.331799133680761e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,9.926654456648976e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,0.0004708751512225,287.8651123046875,294.1499938964844,288.7959289550781,286.1900939941406,289.4472351074219,288.785888671875,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044551454484,6.313114135991782e-05,0.0009413240477442,-0.0157155152410268,0.0,0.0,0.0,-0.0079561909660696,60.0,1.07645583152771,-0.0,-6.878924807551813e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,9.42657279665582e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,9.926665370585396e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,7.331799133680761e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,9.926654456648976e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,0.0004708751512225,287.8651123046875,294.1499938964844,288.7959289550781,286.1900939941406,289.4472351074219,288.785888671875,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044551454484,6.313114135991782e-05,0.0009413240477442,-0.0157155152410268,0.0,0.0,0.0,-0.0079561909660696,60.0,1.07645583152771,-0.0,-6.878924807551813e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.425789903616531e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,9.92584100458771e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.331190136028454e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.925830090651289e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,0.0004708360647782,287.8616027832031,294.1499938964844,288.7912292480469,286.1872863769531,289.4413757324219,288.7861022949219,287.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043713264167,6.303425470832735e-05,0.0009413370862603,-0.0156899467110633,0.0,0.0,0.0,-0.0079513667151331,60.0,1.0729904174804688,-0.0,-6.877777281033559e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.0,9.425011376151816e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,9.92502027656883e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,7.330584776354954e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.925009362632407e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,0.0004707971820607,287.8581237792969,294.1499938964844,288.785400390625,286.1836853027344,289.435546875,288.7856140136719,287.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042879730463,6.293785554589704e-05,0.0009413501247763,-0.01566450484097,0.0,0.0,0.0,-0.0079465676099061,60.0,1.068910837173462,-0.0,-6.876635438857194e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,9.423467417946084e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,9.92339482763782e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,7.329383515752852e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,9.9233839137014e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,0.0004707200860138,287.8511962890625,294.1499938964844,288.77020263671875,286.1737976074219,289.423828125,288.7827453613281,287.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041226632893,6.274677434703335e-05,0.0009413759107701,-0.0156140755861997,0.0,0.0,0.0,-0.0079370532184839,60.0,1.0588783025741575,-0.0,-6.874372360243798e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,9.423467417946084e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,9.92339482763782e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,7.329383515752852e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,9.9233839137014e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,0.0004707200860138,287.8511962890625,294.1499938964844,288.77020263671875,286.1737976074219,289.423828125,288.7827453613281,287.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041226632893,6.274677434703335e-05,0.0009413759107701,-0.0156140755861997,0.0,0.0,0.0,-0.0079370532184839,60.0,1.0588783025741575,-0.0,-6.874372360243798e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,9.421876166015863e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.921719174599276e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,7.32814587536268e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.921708260662854e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,0.0004706406616605,287.8443298339844,294.1499938964844,288.75,286.1601257324219,289.4119567871094,288.7762756347656,287.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039524640887,6.254987965803593e-05,0.0009414025116711,-0.0155621105805039,0.0,0.0,0.0,-0.0079272491857409,60.0,1.0454213619232178,-0.0,-6.872040358985032e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,9.421876166015863e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.921719174599276e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,7.32814587536268e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.921708260662854e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,0.0004706406616605,287.8443298339844,294.1499938964844,288.75,286.1601257324219,289.4119567871094,288.7762756347656,287.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039524640887,6.254987965803593e-05,0.0009414025116711,-0.0155621105805039,0.0,0.0,0.0,-0.0079272491857409,60.0,1.0454213619232178,-0.0,-6.872040358985032e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.419798152521253e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.919529838953169e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,7.326529157580808e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.919519652612507e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,0.0004705368482973,287.8375244140625,294.1499938964844,288.7247314453125,286.143798828125,289.3998718261719,288.7657775878906,287.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.229294376680627e-05,0.0009414373198524,-0.0154943009838461,0.0,0.0,0.0,-0.007914456538856,60.0,1.0283992290496826,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.419798152521253e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.919529838953169e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,7.326529157580808e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.919519652612507e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,0.0004705368482973,287.8375244140625,294.1499938964844,288.7247314453125,286.143798828125,289.3998718261719,288.7657775878906,287.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.229294376680627e-05,0.0009414373198524,-0.0154943009838461,0.0,0.0,0.0,-0.007914456538856,60.0,1.0283992290496826,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.416685497853904e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,9.916252020047978e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,7.324108446482569e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,9.916241833707318e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,0.000470381375635,287.830810546875,294.1499938964844,288.69488525390625,286.12615966796875,289.387451171875,288.75128173828125,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033978614956,6.190861313370988e-05,0.0009414892992936,-0.0153928697109222,0.0,0.0,0.0,-0.0078953206539154,60.0,1.0081088542938232,-0.0,-6.864449630938907e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.416685497853904e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,9.916252020047978e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,7.324108446482569e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,9.916241833707318e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,0.000470381375635,287.830810546875,294.1499938964844,288.69488525390625,286.12615966796875,289.387451171875,288.75128173828125,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033978614956,6.190861313370988e-05,0.0009414892992936,-0.0153928697109222,0.0,0.0,0.0,-0.0078953206539154,60.0,1.0081088542938232,-0.0,-6.864449630938907e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,9.41476464504376e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,9.914228576235472e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,7.322613964788616e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,9.914218389894812e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0004702854494098,287.82745361328125,294.1499938964844,288.6783752441406,286.11688232421875,289.381103515625,288.7424011230469,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031925048679,6.16715187788941e-05,0.0009415210224688,-0.0153302978724241,0.0,0.0,0.0,-0.007883514277637,60.0,0.9967071413993835,-0.0,-6.86164369767539e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,9.412674990016968e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,9.912028326652944e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,7.320988515857607e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,9.912018140312284e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,0.0004701810830738,287.8241271972656,294.1499938964844,288.6608581542969,286.1073303222656,289.3746643066406,288.732666015625,287.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029696859419,6.141368066892028e-05,0.0009415559470653,-0.0152622489258646,0.0,0.0,0.0,-0.0078706759959459,60.0,0.984693169593811,-0.0,-6.858593337710772e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,9.409943595528604e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.909151413012296e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,7.318863936234266e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.909141226671636e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,0.0004700446443166,287.8201904296875,294.1499938964844,288.6385803222656,286.09552001953125,289.3667907714844,288.7198181152344,287.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026780655607,6.107663648435846e-05,0.0009416014654561,-0.0151732955127954,0.0,0.0,0.0,-0.0078538944944739,60.0,0.9694170355796814,-0.0,-6.854606482420422e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,9.407996549271048e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,9.90710104815662e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,7.317349809454754e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,9.90709086181596e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,0.0004699474084191,287.8175354003906,294.1499938964844,288.6230163574219,286.08746337890625,289.3614501953125,288.71063232421875,287.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024704970419,6.083647167542949e-05,0.0009416340035386,-0.0151099115610122,0.0,0.0,0.0,-0.0078419372439384,60.0,0.9587421417236328,-0.0,-6.851767153648326e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.402773866895586e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.901601151796058e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,7.313287642318755e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,9.90159169305116e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,0.0004696865507867,287.81103515625,294.1499938964844,288.5817565917969,286.0666809082031,289.3477783203125,288.6849975585937,287.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019133333116,6.019226566422731e-05,0.0009417210821993,-0.014939890243113,0.0,0.0,0.0,-0.0078098610974848,60.0,0.930317223072052,-0.0,-6.844152267149185e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.402773866895586e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.901601151796058e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,7.313287642318755e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,9.90159169305116e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,0.0004696865507867,287.81103515625,294.1499938964844,288.5817565917969,286.0666809082031,289.3477783203125,288.6849975585937,287.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019133333116,6.019226566422731e-05,0.0009417210821993,-0.014939890243113,0.0,0.0,0.0,-0.0078098610974848,60.0,0.930317223072052,-0.0,-6.844152267149185e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.0,9.397149551659822e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874206542969,0.0,0.0,9.895678522298113e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,7.308912609005347e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,9.895668335957453e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,0.0004694056115113,287.8045654296875,294.1499938964844,288.53741455078125,286.0451354980469,289.3335266113281,288.6558532714844,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013133287429,5.9498554037418216e-05,0.0009418147383257,-0.0147568034008145,0.0,0.0,0.0,-0.0077753202058374,60.0,0.8995592594146729,-0.0,-6.835956867234928e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
