time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345120,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.0,9.397149551659822e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874206542969,0.0,0.0,9.895678522298113e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,7.308912609005347e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,9.895668335957453e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,0.0004694056115113,287.8045654296875,294.1499938964844,288.53741455078125,286.0451354980469,289.3335266113281,288.6558532714844,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013133287429,5.9498554037418216e-05,0.0009418147383257,-0.0147568034008145,0.0,0.0,0.0,-0.0077753202058374,60.0,0.8995592594146729,-0.0,-6.835956867234928e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,9.391333878738806e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,9.889553621178492e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,7.304389146156609e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,9.889543434837832e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,0.0004691150970757,287.7981872558594,294.1499938964844,288.4904479980469,286.0229187011719,289.3187255859375,288.62353515625,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006928350776,5.878122829017229e-05,0.0009419115958735,-0.0145674813538789,0.0,0.0,0.0,-0.0077396039851009,60.0,0.86686110496521,-0.0,-6.827487908367402e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,9.391333878738806e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,9.889553621178492e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,7.304389146156609e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,9.889543434837832e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,0.0004691150970757,287.7981872558594,294.1499938964844,288.4904479980469,286.0229187011719,289.3187255859375,288.62353515625,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006928350776,5.878122829017229e-05,0.0009419115958735,-0.0145674813538789,0.0,0.0,0.0,-0.0077396039851009,60.0,0.86686110496521,-0.0,-6.827487908367402e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,9.38840748858638e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,9.886471525533123e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,7.302112499019131e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,9.886462066788226e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,0.0004689689376391,287.7950439453125,294.1499938964844,288.466064453125,286.0115966796875,289.3110656738281,288.60601806640625,287.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003807255998,5.8420329878572375e-05,0.0009419603738933,-0.0144722312688827,0.0,0.0,0.0,-0.007721634581685,60.0,0.8497331142425537,-0.0,-6.823228915209256e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,9.385504381498322e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,9.883414895739406e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,7.29985476937145e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,9.883405436994508e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.0004688239423558,287.7919006347656,294.1499938964844,288.441162109375,286.00018310546875,289.30322265625,288.5878295898437,287.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.806233821203932e-05,0.0009420087444595,-0.0143777457997202,0.0,0.0,0.0,-0.0077038095332682,60.0,0.832290768623352,-0.0,-6.819005449187898e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,9.379813127452508e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,9.877420961856842e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,7.295428076758981e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.877411503111944e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,0.0004685396852437,287.78564453125,294.1499938964844,288.3900146484375,285.97705078125,289.2872314453125,288.550048828125,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994638385251,5.736041566706263e-05,0.0009421035065315,-0.0141924880445003,0.0,0.0,0.0,-0.0076688597910106,60.0,0.7967259287834167,-0.0,-6.810729047401767e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,9.379813127452508e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,9.877420961856842e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,7.295428076758981e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.877411503111944e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,0.0004685396852437,287.78564453125,294.1499938964844,288.3900146484375,285.97705078125,289.2872314453125,288.550048828125,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994638385251,5.736041566706263e-05,0.0009421035065315,-0.0141924880445003,0.0,0.0,0.0,-0.0076688597910106,60.0,0.7967259287834167,-0.0,-6.810729047401767e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,9.374457295052709e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,9.871780639514328e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653564453125,0.0,0.0,7.291261863429099e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.871771180769429e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,0.0004682721628341,287.7794494628906,294.1499938964844,288.3373107910156,285.95367431640625,289.2705993652344,288.50982666015625,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988924721255,5.6699791457504034e-05,0.000942192680668,-0.0140181267634034,0.0,0.0,0.0,-0.0076359664089977,60.0,0.759954571723938,-0.0,-6.802943630646041e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,9.374457295052709e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,9.871780639514328e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653564453125,0.0,0.0,7.291261863429099e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.871771180769429e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,0.0004682721628341,287.7794494628906,294.1499938964844,288.3373107910156,285.95367431640625,289.2705993652344,288.50982666015625,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988924721255,5.6699791457504034e-05,0.000942192680668,-0.0140181267634034,0.0,0.0,0.0,-0.0076359664089977,60.0,0.759954571723938,-0.0,-6.802943630646041e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,9.369613690068944e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,9.866679465631024e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,7.287494372576475e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.0,9.866670734481886e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,0.0004680302226915,287.7733459472656,294.1499938964844,288.283447265625,285.9302062988281,289.2533264160156,288.4674377441406,287.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998375704512,5.610231528407894e-05,0.0009422733564861,-0.0138604333624243,0.0,0.0,0.0,-0.0076062171719968,60.0,0.7223207354545593,-0.0,-6.795905704848337e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,9.369613690068944e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,9.866679465631024e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,7.287494372576475e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.0,9.866670734481886e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,0.0004680302226915,287.7733459472656,294.1499938964844,288.283447265625,285.9302062988281,289.2533264160156,288.4674377441406,287.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998375704512,5.610231528407894e-05,0.0009422733564861,-0.0138604333624243,0.0,0.0,0.0,-0.0076062171719968,60.0,0.7223207354545593,-0.0,-6.795905704848337e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,9.365442383568734e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,9.86228697001934e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,7.284250023076311e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.862277511274442e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,0.0004678218683693,287.7673034667969,294.1499938964844,288.2288513183594,285.9067687988281,289.2353820800781,288.42315673828125,287.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979305323213,5.558768680202775e-05,0.0009423428564332,-0.013724603690207,0.0,0.0,0.0,-0.0075805932283401,60.0,0.6841219663619995,-0.0,-6.789847617483248e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,9.365442383568734e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,9.86228697001934e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,7.284250023076311e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.862277511274442e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,0.0004678218683693,287.7673034667969,294.1499938964844,288.2288513183594,285.9067687988281,289.2353820800781,288.42315673828125,287.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979305323213,5.558768680202775e-05,0.0009423428564332,-0.013724603690207,0.0,0.0,0.0,-0.0075805932283401,60.0,0.6841219663619995,-0.0,-6.789847617483248e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,9.363753633806482e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,9.860507998382673e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,7.282935985131189e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,9.860499267233536e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.0004677375254686,287.7643127441406,294.1499938964844,288.2013854980469,285.8951110839844,289.22613525390625,288.4001770019531,287.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977503214031,5.5379237892339006e-05,0.0009423710871487,-0.0136695858091115,0.0,0.0,0.0,-0.0075702145695686,60.0,0.6648739576339722,-0.0,-6.787394113416667e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.362160199088976e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,9.858830162556842e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,7.281696889549494e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,9.858821431407704e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,0.0004676579555962,287.7613220214844,294.1499938964844,288.1738586425781,285.8835144042969,289.2167663574219,288.3770751953125,287.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975802386179,5.518261968973093e-05,0.0009423976298421,-0.0136176906526088,0.0,0.0,0.0,-0.0075604245066642,60.0,0.6456203460693359,-0.0,-6.785080586269032e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,9.360482363263144e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,9.857063560048118e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,7.280392310349271e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,9.85705410130322e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,0.0004675741365645,287.7572937011719,294.1499938964844,288.136474609375,285.86785888671875,289.2037658691406,288.344970703125,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974009590223,5.497541496879421e-05,0.0009424255695194,-0.0135630015283823,0.0,0.0,0.0,-0.0075501073151826,60.0,0.619413435459137,-0.0,-6.782642714142639e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.359876275993884e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,9.856424730969592e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,7.27992010070011e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.856415999820456e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,0.0004675438685808,287.7554016113281,294.1499938964844,288.118896484375,285.8605651855469,289.19757080078125,288.32965087890625,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.490048715728335e-05,0.000942435581237,-0.0135432248935103,0.0,0.0,0.0,-0.0075463764369487,60.0,0.6071075797080994,-0.0,-6.781761641150298e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.358747774967924e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.855235839495435e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.279041892616078e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.855227108346298e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0004674874944612,287.7495422363281,294.1499938964844,288.0643005371094,285.8381042480469,289.1777648925781,288.2810974121094,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972150437533,5.476070145959966e-05,0.0009424543241038,-0.0135063305497169,0.0,0.0,0.0,-0.0075394152663648,60.0,0.5688377618789673,-0.0,-6.780117445259748e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.358747774967924e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.855235839495435e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.279041892616078e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.855227108346298e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0004674874944612,287.7495422363281,294.1499938964844,288.0643005371094,285.8381042480469,289.1777648925781,288.2810974121094,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972150437533,5.476070145959966e-05,0.0009424543241038,-0.0135063305497169,0.0,0.0,0.0,-0.0075394152663648,60.0,0.5688377618789673,-0.0,-6.780117445259748e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,9.358898387290536e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.855394455371425e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,7.279159763129428e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.855385724222288e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,0.0004674950614571,287.7437438964844,294.1499938964844,288.01043701171875,285.8163146972656,289.1573486328125,288.23150634765625,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972304105758,5.47785748494789e-05,0.0009424518793821,-0.0135110486298799,0.0,0.0,0.0,-0.0075403051450848,60.0,0.5310401916503906,-0.0,-6.780327055366797e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,9.358898387290536e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.855394455371425e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,7.279159763129428e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.855385724222288e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,0.0004674950614571,287.7437438964844,294.1499938964844,288.01043701171875,285.8163146972656,289.1573486328125,288.23150634765625,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972304105758,5.47785748494789e-05,0.0009424518793821,-0.0135110486298799,0.0,0.0,0.0,-0.0075403051450848,60.0,0.5310401916503906,-0.0,-6.780327055366797e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.36036158236675e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.856935503194109e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,7.280297722900286e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.856926772044972e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,0.0004675681702792,287.738037109375,294.1499938964844,287.9577331542969,285.7952880859375,289.1363830566406,288.18121337890625,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973857086151,5.495811274158768e-05,0.0009424276067875,-0.0135584352537989,0.0,0.0,0.0,-0.0075492444448173,60.0,0.4939646422863006,-0.0,-6.782439498920212e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.36036158236675e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.856935503194109e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,7.280297722900286e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.856926772044972e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,0.0004675681702792,287.738037109375,294.1499938964844,287.9577331542969,285.7952880859375,289.1363830566406,288.18121337890625,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973857086151,5.495811274158768e-05,0.0009424276067875,-0.0135584352537989,0.0,0.0,0.0,-0.0075492444448173,60.0,0.4939646422863006,-0.0,-6.782439498920212e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,9.361586853628978e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,9.858224802883342e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,7.281250145751983e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.858216799329966e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,0.0004676293756347,287.73516845703125,294.1499938964844,287.93194580078125,285.78515625,289.12567138671875,288.1558532714844,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975160937756,5.510866685654037e-05,0.0009424074669368,-0.01359817199409,0.0,0.0,0.0,-0.0075567415915429,60.0,0.4757961332798004,-0.0,-6.784210171417726e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.363090066472068e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.859808051260188e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,7.282419392140582e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.859799320111053e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0004677044635172,287.7323608398437,294.1499938964844,287.9065856933594,285.7752380371094,289.1148376464844,288.1304016113281,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976759320124,5.529350164579228e-05,0.0009423824376426,-0.0136469574645161,0.0,0.0,0.0,-0.0075659449212253,60.0,0.4578878283500671,-0.0,-6.786385142731889e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.366945596411824e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.863868035608904e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,7.285417814273387e-05,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.863860032055528e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,0.000467897101771,287.72674560546875,294.1499938964844,287.8572998046875,285.75634765625,289.09283447265625,288.0794982910156,287.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980859467759,5.576779585680925e-05,0.0009423181181773,-0.0137721411883831,0.0,0.0,0.0,-0.0075895590707659,60.0,0.4230194687843323,-0.0,-6.791967166464019e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.366945596411824e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.863868035608904e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,7.285417814273387e-05,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.863860032055528e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,0.000467897101771,287.72674560546875,294.1499938964844,287.8572998046875,285.75634765625,289.09283447265625,288.0794982910156,287.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980859467759,5.576779585680925e-05,0.0009423181181773,-0.0137721411883831,0.0,0.0,0.0,-0.0075895590707659,60.0,0.4230194687843323,-0.0,-6.791967166464019e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.37178556341678e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,9.868964116321877e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,7.289182394742966e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.8689561127685e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,0.0004681388672906,287.72119140625,294.1499938964844,287.810302734375,285.7387390136719,289.07037353515625,288.0287780761719,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998601084575,5.636332571157254e-05,0.0009422377333976,-0.0139293223619461,0.0,0.0,0.0,-0.0076192114502191,60.0,0.3896144032478332,-0.0,-6.798980223265971e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.37178556341678e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,9.868964116321877e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,7.289182394742966e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.8689561127685e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,0.0004681388672906,287.72119140625,294.1499938964844,287.810302734375,285.7387390136719,289.07037353515625,288.0287780761719,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998601084575,5.636332571157254e-05,0.0009422377333976,-0.0139293223619461,0.0,0.0,0.0,-0.0076192114502191,60.0,0.3896144032478332,-0.0,-6.798980223265971e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.377355308970436e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.87482926575467e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,7.293513772310689e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.874821262201294e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,0.0004684170999098,287.7156982421875,294.1499938964844,287.7659912109375,285.7225952148437,289.04754638671875,287.9786682128906,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991939878091,5.704874638468027e-05,0.0009421451832167,-0.0141102280467748,0.0,0.0,0.0,-0.0076533393003046,60.0,0.357824444770813,-0.0,-6.807054830915149e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.377355308970436e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.87482926575467e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,7.293513772310689e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.874821262201294e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,0.0004684170999098,287.7156982421875,294.1499938964844,287.7659912109375,285.7225952148437,289.04754638671875,287.9786682128906,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991939878091,5.704874638468027e-05,0.0009421451832167,-0.0141102280467748,0.0,0.0,0.0,-0.0076533393003046,60.0,0.357824444770813,-0.0,-6.807054830915149e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.38348166528158e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.881280129775404e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,7.298278796952218e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.88127212622203e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,0.0004687231266871,287.71026611328125,294.1499938964844,287.7247314453125,285.7081298828125,289.0243225097656,287.9296875,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998461464419,5.7802772062132135e-05,0.0009420433780178,-0.0143092395737767,0.0,0.0,0.0,-0.0076908837072551,60.0,0.3281116485595703,-0.0,-6.815944431082245e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.38348166528158e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.881280129775404e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,7.298278796952218e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.88127212622203e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,0.0004687231266871,287.71026611328125,294.1499938964844,287.7247314453125,285.7081298828125,289.0243225097656,287.9296875,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998461464419,5.7802772062132135e-05,0.0009420433780178,-0.0143092395737767,0.0,0.0,0.0,-0.0076908837072551,60.0,0.3281116485595703,-0.0,-6.815944431082245e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.386651072418316e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.884617611533032e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,7.300743163796142e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,9.884609607979657e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0004688814515247,287.7075500488281,294.1499938964844,287.7053527832031,285.7015380859375,289.0126342773437,287.90557861328125,287.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001835180446,5.8192865253658965e-05,0.0009419907000847,-0.0144121972844004,0.0,0.0,0.0,-0.00771030690521,60.0,0.3138752579689026,-0.0,-6.82054519529629e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.38983357627876e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.887968917610124e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,7.303218444576487e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,9.887960914056748e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0004690404457505,287.7048645019531,294.1499938964844,287.6868896484375,285.6954650878906,289.0008850097656,287.88201904296875,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005224030464,5.858458825969137e-05,0.0009419377893209,-0.0145155834034085,0.0,0.0,0.0,-0.0077298111282289,60.0,0.3004382252693176,-0.0,-6.82516727579241e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.394616063218564e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.8930046078749e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,7.306938641704619e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.892997331917286e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0004692793590947,287.7008361816406,294.1499938964844,287.66064453125,285.68719482421875,288.98291015625,287.8472900390625,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010316036641,5.91732605244033e-05,0.0009418582776561,-0.0146709503605961,0.0,0.0,0.0,-0.0077591217122972,60.0,0.2811746895313263,-0.0,-6.832115673205409e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,9.396079985890538e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.894546383293346e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,7.308077329071239e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.89453837973997e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,0.0004693524679169,287.6995544433594,294.1499938964844,287.6528625488281,285.684814453125,288.9772033691406,287.8365783691406,287.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011873673647,5.935345325269736e-05,0.0009418339468538,-0.0147185083478689,0.0,0.0,0.0,-0.007768094073981,60.0,0.2753873169422149,-0.0,-6.834243038156276e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.401943680131808e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.900721488520504e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,7.312637899303809e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.900713484967127e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.0004696453979704,287.6943054199219,294.1499938964844,287.6230163574219,285.6763610839844,288.953369140625,287.79400634765625,287.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018117027357,6.007515912642703e-05,0.0009417365072295,-0.0149089843034744,0.0,0.0,0.0,-0.0078040286898612,60.0,0.2531764805316925,-0.0,-6.842768129899923e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.401943680131808e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.900721488520504e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,7.312637899303809e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.900713484967127e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.0004696453979704,287.6943054199219,294.1499938964844,287.6230163574219,285.6763610839844,288.953369140625,287.79400634765625,287.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018117027357,6.007515912642703e-05,0.0009417365072295,-0.0149089843034744,0.0,0.0,0.0,-0.0078040286898612,60.0,0.2531764805316925,-0.0,-6.842768129899923e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
