time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347460,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.407061588717625e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.906110062729569e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,7.316617848118767e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.906102786771952e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.000469901075121,287.6890869140625,294.1499938964844,287.5977478027344,285.6702880859375,288.9295349121094,287.7546081542969,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023564100265,6.070498420740478e-05,0.0009416514658369,-0.0150752086192369,0.0,0.0,0.0,-0.0078353881835937,60.0,0.233919620513916,-0.0,-6.850212486142483e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.407061588717625e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.906110062729569e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,7.316617848118767e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.906102786771952e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.000469901075121,287.6890869140625,294.1499938964844,287.5977478027344,285.6702880859375,288.9295349121094,287.7546081542969,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023564100265,6.070498420740478e-05,0.0009416514658369,-0.0150752086192369,0.0,0.0,0.0,-0.0078353881835937,60.0,0.233919620513916,-0.0,-6.850212486142483e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.411182691110298e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.910449443850666e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,7.319822907447815e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.910441440297292e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.00047010689741,287.6839294433594,294.1499938964844,287.5774230957031,285.666748046875,288.9057312011719,287.7187194824219,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027949465438,6.121194019215181e-05,0.0009415830136276,-0.0152090052142739,0.0,0.0,0.0,-0.0078606307506561,60.0,0.2177829891443252,-0.0,-6.85620733520409e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.411182691110298e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.910449443850666e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,7.319822907447815e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.910441440297292e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.00047010689741,287.6839294433594,294.1499938964844,287.5774230957031,285.666748046875,288.9057312011719,287.7187194824219,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027949465438,6.121194019215181e-05,0.0009415830136276,-0.0152090052142739,0.0,0.0,0.0,-0.0078606307506561,60.0,0.2177829891443252,-0.0,-6.85620733520409e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.412597137270497e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.91193883237429e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.32092303223908e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.911930828820914e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,0.0004701775906141,287.681396484375,294.1499938964844,287.5692443847656,285.6659851074219,288.8938903808594,287.70281982421875,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029453551396,6.138590106274933e-05,0.000941559439525,-0.0152549166232347,0.0,0.0,0.0,-0.0078692920506,60.0,0.2114510536193847,-0.0,-6.858264356424115e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,9.41398975555785e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,9.913405665429308e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,7.322006422327831e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,9.913397661875932e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,0.0004702471778728,287.6788635253906,294.1499938964844,287.5624389648437,285.6659545898437,288.882080078125,287.6870422363281,287.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030939010903,6.155718438094482e-05,0.0009415366803295,-0.015300122089684,0.0,0.0,0.0,-0.0078778220340609,60.0,0.2051631957292556,-0.0,-6.860290824306503e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.415289241587745e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.914773545460775e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,7.323017052840441e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.91476626950316e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,0.0004703121085185,287.673828125,294.1499938964844,287.5531616210937,285.6680603027344,288.8586730957031,287.65966796875,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003231620416,6.171663699205965e-05,0.000941514968872,-0.0153422057628631,0.0,0.0,0.0,-0.0078857606276869,60.0,0.1962523907423019,-0.0,-6.862177315269946e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.415289241587745e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.914773545460775e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,7.323017052840441e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.91476626950316e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,0.0004703121085185,287.673828125,294.1499938964844,287.5531616210937,285.6680603027344,288.8586730957031,287.65966796875,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003231620416,6.171663699205965e-05,0.000941514968872,-0.0153422057628631,0.0,0.0,0.0,-0.0078857606276869,60.0,0.1962523907423019,-0.0,-6.862177315269946e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,9.414910891791806e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.914374822983518e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,7.322722376557067e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,9.914367547025904e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0004702931910287,287.6688537597656,294.1499938964844,287.54998779296875,285.6732788085937,288.8356018066406,287.6370849609375,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003190758638,6.166937237139791e-05,0.0009415214299224,-0.0153297297656536,0.0,0.0,0.0,-0.0078834071755409,60.0,0.1912885904312133,-0.0,-6.861618118136903e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,9.414910891791806e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.914374822983518e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,7.322722376557067e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,9.914367547025904e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0004702931910287,287.6688537597656,294.1499938964844,287.54998779296875,285.6732788085937,288.8356018066406,287.6370849609375,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003190758638,6.166937237139791e-05,0.0009415214299224,-0.0153297297656536,0.0,0.0,0.0,-0.0078834071755409,60.0,0.1912885904312133,-0.0,-6.861618118136903e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.413206134922802e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.9125798442401e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,7.321395969484001e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.912572568282484e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004702080623246,287.6639404296875,294.1499938964844,287.54998779296875,285.6794738769531,288.8129272460937,287.619140625,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030086850747,6.14587843301706e-05,0.0009415498934686,-0.0152741521596908,0.0,0.0,0.0,-0.0078729223459959,60.0,0.1893137544393539,-0.0,-6.859126955305328e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.413206134922802e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.9125798442401e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,7.321395969484001e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.912572568282484e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004702080623246,287.6639404296875,294.1499938964844,287.54998779296875,285.6794738769531,288.8129272460937,287.619140625,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030086850747,6.14587843301706e-05,0.0009415498934686,-0.0152741521596908,0.0,0.0,0.0,-0.0078729223459959,60.0,0.1893137544393539,-0.0,-6.859126955305328e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.410827624378726e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.910074732033536e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,7.319545693462715e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.910067456075922e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0004700892604887,287.6590576171875,294.1499938964844,287.54998779296875,285.6844787597656,288.7906799316406,287.6050109863281,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027546668425,6.1165148508735e-05,0.0009415895910933,-0.0151966558769345,0.0,0.0,0.0,-0.007858301512897,60.0,0.1884493827819824,-0.0,-6.855653822412934e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.410827624378726e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.910074732033536e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,7.319545693462715e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.910067456075922e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0004700892604887,287.6590576171875,294.1499938964844,287.54998779296875,285.6844787597656,288.7906799316406,287.6050109863281,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027546668425,6.1165148508735e-05,0.0009415895910933,-0.0151966558769345,0.0,0.0,0.0,-0.007858301512897,60.0,0.1884493827819824,-0.0,-6.855653822412934e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.409338963450864e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.90850676316768e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,7.318388088606298e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,9.908499487210064e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,0.0004700149002019,287.6566772460937,294.1499938964844,287.54998779296875,285.68658447265625,288.7797546386719,287.5993957519531,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025957599282,6.098145240684971e-05,0.0009416143293492,-0.0151481749489903,0.0,0.0,0.0,-0.0078491549938917,60.0,0.1881830245256424,-0.0,-6.853480982726978e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.407771722180767e-05,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.90685584838502e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,7.317169365705922e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.906849300023168e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,0.0004699366400018,287.6542663574219,294.1499938964844,287.54998779296875,285.6884155273437,288.7688903808594,287.5942077636719,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024283546954,6.07880974712316e-05,0.000941640289966,-0.0150971440598368,0.0,0.0,0.0,-0.0078395269811153,60.0,0.1879384815692901,-0.0,-6.851195166746038e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.404897718923166e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.90382905001752e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,7.314933463931084e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.903822501655668e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,0.0004697930708061,287.6502990722656,294.1499938964844,287.54998779296875,285.6909484863281,288.7508239746094,287.58648681640625,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021219495683,6.043351095286198e-05,0.0009416884277015,-0.0150035610422492,0.0,0.0,0.0,-0.0078218728303909,60.0,0.1875678747892379,-0.0,-6.847002964605053e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.40427926252596e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,9.903177851811051e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,7.314452523132786e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.9031713034492e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.000469762191642,287.6495361328125,294.1499938964844,287.54998779296875,285.6913452148437,288.7474365234375,287.58526611328125,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020559420809,6.035725891706534e-05,0.0009416987304575,-0.0149834360927343,0.0,0.0,0.0,-0.0078180758282542,60.0,0.1875043511390686,-0.0,-6.84610199641611e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.400332783116028e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.89902182482183e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,7.311382796615362e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.899014548864216e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,0.0004695650422945,287.6448669433594,294.1499938964844,287.54998779296875,285.6933288574219,288.72637939453125,287.5782165527344,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016349842771,5.987046824884601e-05,0.0009417644469067,-0.0148549610748887,0.0,0.0,0.0,-0.0077938381582498,60.0,0.1871150285005569,-0.0,-6.840350152970133e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.400332783116028e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.89902182482183e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,7.311382796615362e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.899014548864216e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,0.0004695650422945,287.6448669433594,294.1499938964844,287.54998779296875,285.6933288574219,288.72637939453125,287.5782165527344,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016349842771,5.987046824884601e-05,0.0009417644469067,-0.0148549610748887,0.0,0.0,0.0,-0.0077938381582498,60.0,0.1871150285005569,-0.0,-6.840350152970133e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.396013047080488e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.894472896121442e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,7.308022759389132e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.89446634775959e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0004693492955993,287.6402282714844,294.1499938964844,287.54998779296875,285.6944885253906,288.7056884765625,287.5726318359375,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,5.933778083999641e-05,0.0009418363915756,-0.0147143704816699,0.0,0.0,0.0,-0.0077673150226473,60.0,0.1867447793483734,-0.0,-6.834058297044976e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.396013047080488e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.894472896121442e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,7.308022759389132e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.89446634775959e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0004693492955993,287.6402282714844,294.1499938964844,287.54998779296875,285.6944885253906,288.7056884765625,287.5726318359375,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,5.933778083999641e-05,0.0009418363915756,-0.0147143704816699,0.0,0.0,0.0,-0.0077673150226473,60.0,0.1867447793483734,-0.0,-6.834058297044976e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.391421190230176e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.889637294691056e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,7.304451719392091e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.889630746329205e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,0.0004691199574153,287.6356506347656,294.1499938964844,287.54998779296875,285.6948547363281,288.6853942871094,287.5682067871094,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006844531744,5.877159128431231e-05,0.000941912876442,-0.0145649379119277,0.0,0.0,0.0,-0.0077391238883137,60.0,0.1863852739334106,-0.0,-6.82737422152968e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.391421190230176e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.889637294691056e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,7.304451719392091e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.889630746329205e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,0.0004691199574153,287.6356506347656,294.1499938964844,287.54998779296875,285.6948547363281,288.6853942871094,287.5682067871094,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006844531744,5.877159128431231e-05,0.000941912876442,-0.0145649379119277,0.0,0.0,0.0,-0.0077391238883137,60.0,0.1863852739334106,-0.0,-6.82737422152968e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.389029582962394e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.887119085760788e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,7.302591257030144e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.887111809803172e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0004690004861913,287.6333923339844,294.1499938964844,287.54998779296875,285.6947937011719,288.6754150390625,287.56646728515625,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004293872043,5.847667125635781e-05,0.0009419526904821,-0.0144871016964316,0.0,0.0,0.0,-0.0077244397252798,60.0,0.186209961771965,-0.0,-6.823893983209929e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,9.386615420226008e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.884576866170391e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,7.300713332369924e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,9.88457031780854e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0004688799090217,287.63116455078125,294.1499938964844,287.54998779296875,285.6945495605469,288.66552734375,287.5648498535156,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001718765124,5.817901546834037e-05,0.0009419927955605,-0.0144085409119725,0.0,0.0,0.0,-0.007709618192166,60.0,0.1860366612672805,-0.0,-6.820381770467068e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.38173325266689e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,9.879434946924448e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,7.296916010091081e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.879428398562597e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0004686360480263,287.626708984375,294.1499938964844,287.54998779296875,285.6936340332031,288.6459655761719,287.56201171875,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996512671932,5.757701728725806e-05,0.0009420742280781,-0.0142496554180979,0.0,0.0,0.0,-0.0076796445064246,60.0,0.185694545507431,-0.0,-6.81328202745135e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.38173325266689e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,9.879434946924448e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,7.296916010091081e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.879428398562597e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0004686360480263,287.626708984375,294.1499938964844,287.54998779296875,285.6936340332031,288.6459655761719,287.56201171875,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996512671932,5.757701728725806e-05,0.0009420742280781,-0.0142496554180979,0.0,0.0,0.0,-0.0076796445064246,60.0,0.185694545507431,-0.0,-6.81328202745135e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.376763773616403e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.874201350612566e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,7.293050293810666e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.874194802250712e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,0.0004683877923525,287.622314453125,294.1499938964844,287.54998779296875,285.6921691894531,288.6267395019531,287.55975341796875,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991212282329,5.696422886103392e-05,0.0009421569411642,-0.0140879210084676,0.0,0.0,0.0,-0.0076491329818964,60.0,0.1853617429733276,-0.0,-6.806059360542349e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.376763773616403e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.874201350612566e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,7.293050293810666e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.874194802250712e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,0.0004683877923525,287.622314453125,294.1499938964844,287.54998779296875,285.6921691894531,288.6267395019531,287.55975341796875,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991212282329,5.696422886103392e-05,0.0009421569411642,-0.0140879210084676,0.0,0.0,0.0,-0.0076491329818964,60.0,0.1853617429733276,-0.0,-6.806059360542349e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.371744090458378e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.868915367405862e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,7.289146014954895e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.868908819044007e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,0.0004681370628532,287.61798095703125,294.1499938964844,287.54998779296875,285.69024658203125,288.6078796386719,287.55792236328125,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985859505832,5.634536501020193e-05,0.0009422405273653,-0.0139245819300413,0.0,0.0,0.0,-0.0076183192431926,60.0,0.1850377768278122,-0.0,-6.798768481530716e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.371744090458378e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.868915367405862e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,7.289146014954895e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.868908819044007e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,0.0004681370628532,287.61798095703125,294.1499938964844,287.54998779296875,285.69024658203125,288.6078796386719,287.55792236328125,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985859505832,5.634536501020193e-05,0.0009422405273653,-0.0139245819300413,0.0,0.0,0.0,-0.0076183192431926,60.0,0.1850377768278122,-0.0,-6.798768481530716e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.36661017476581e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.863508603302762e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,7.285152969416231e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.863502054940908e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.000467880629003,287.6136779785156,294.1499938964844,287.54998779296875,285.6879577636719,288.5893859863281,287.5564880371094,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980384493246,5.571236033574678e-05,0.0009423260344192,-0.0137575101107358,0.0,0.0,0.0,-0.0075868009589612,60.0,0.1847214847803115,-0.0,-6.791314888232591e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.36661017476581e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.863508603302762e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,7.285152969416231e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.863502054940908e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.000467880629003,287.6136779785156,294.1499938964844,287.54998779296875,285.6879577636719,288.5893859863281,287.5564880371094,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980384493246,5.571236033574678e-05,0.0009423260344192,-0.0137575101107358,0.0,0.0,0.0,-0.0075868009589612,60.0,0.1847214847803115,-0.0,-6.791314888232591e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,9.363950812257826e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,9.860708087217064e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,7.283084414666519e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.86070153885521e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,0.000467747770017,287.611572265625,294.1499938964844,287.54998779296875,285.68670654296875,288.5802917480469,287.5558776855469,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977547451853,5.538447658182122e-05,0.0009423702722415,-0.0136709688231349,0.0,0.0,0.0,-0.0075704748742282,60.0,0.1845662742853164,-0.0,-6.787455930634678e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,9.361257980344816e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.857871918939054e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,7.280989666469395e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.857866098172964e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,0.0004676132812164,287.6094665527344,294.1499938964844,287.54998779296875,285.68536376953125,288.5712585449219,287.55535888671875,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974675485864,5.5052492825780064e-05,0.0009424149757251,-0.0135833453387022,0.0,0.0,0.0,-0.0075539443641901,60.0,0.1844119578599929,-0.0,-6.783549366673469e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,9.356189548270776e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.85253500402905e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,7.277048280229792e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.85252918326296e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,0.0004673601360991,287.6056213378906,294.1499938964844,287.54998779296875,285.68280029296875,288.5547790527344,287.554443359375,287.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969272650778,5.442772453534417e-05,0.0009424995514564,-0.0134184453636407,0.0,0.0,0.0,-0.0075228372588753,60.0,0.1841298192739486,-0.0,-6.776201644242974e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.355726797366516e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.8520475148689e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,7.276687392732129e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.852041694102807e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,0.0004673369985539,287.60528564453125,294.1499938964844,287.54998779296875,285.6825866699219,288.5533752441406,287.55438232421875,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968779049813,5.437061190605164e-05,0.0009425072348676,-0.013403370976448,0.0,0.0,0.0,-0.007519993931055,60.0,0.1841054558753967,-0.0,-6.775529470814945e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,9.349863830721006e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.845873137237504e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,7.27212755009532e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.845867316471411e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.0004670441558118,287.6011657714844,294.1499938964844,287.54998779296875,285.6796569824219,288.5358581542969,287.5535888671875,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962527547031,5.364787648431957e-05,0.000942604849115,-0.0132126100361347,0.0,0.0,0.0,-0.0074840076267719,60.0,0.1838019639253616,-0.0,-6.767034932408933e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
