time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349800,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,9.349863830721006e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.845873137237504e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,7.27212755009532e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.845867316471411e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.0004670441558118,287.6011657714844,294.1499938964844,287.54998779296875,285.6796569824219,288.5358581542969,287.5535888671875,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962527547031,5.364787648431957e-05,0.000942604849115,-0.0132126100361347,0.0,0.0,0.0,-0.0074840076267719,60.0,0.1838019639253616,-0.0,-6.767034932408933e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.34370546019636e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.839388076215982e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,7.267337787197903e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.839382255449892e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,0.0004667365283239,287.5970764160156,294.1499938964844,287.54998779296875,285.6766662597656,288.5186462402344,287.552978515625,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955960558727,5.288872853270732e-05,0.0009427073528058,-0.0130122387781739,0.0,0.0,0.0,-0.0074462089687585,60.0,0.1835000216960907,-0.0,-6.758117621075145e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.34370546019636e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.839388076215982e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,7.267337787197903e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.839382255449892e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,0.0004667365283239,287.5970764160156,294.1499938964844,287.54998779296875,285.6766662597656,288.5186462402344,287.552978515625,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955960558727,5.288872853270732e-05,0.0009427073528058,-0.0130122387781739,0.0,0.0,0.0,-0.0074462089687585,60.0,0.1835000216960907,-0.0,-6.758117621075145e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.33724077185616e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.832579962676392e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.26230937289074e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.8325741419103e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,0.000466413621325,287.5930480957031,294.1499938964844,287.54998779296875,285.6736755371094,288.50177001953125,287.5524597167969,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949068771675,5.209186565480195e-05,0.0009428149787709,-0.0128019107505679,0.0,0.0,0.0,-0.0074065322987735,60.0,0.1831991523504257,-0.0,-6.748763325958862e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.33724077185616e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.832579962676392e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.26230937289074e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.8325741419103e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,0.000466413621325,287.5930480957031,294.1499938964844,287.54998779296875,285.6736755371094,288.50177001953125,287.5524597167969,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949068771675,5.209186565480195e-05,0.0009428149787709,-0.0128019107505679,0.0,0.0,0.0,-0.0074065322987735,60.0,0.1831991523504257,-0.0,-6.748763325958862e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.333882189821452e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.829043119680136e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,7.259697304107249e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.829037298914044e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,0.0004662458668462,287.591064453125,294.1499938964844,287.54998779296875,285.6722412109375,288.49346923828125,287.55224609375,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945486672222,5.167787094251253e-05,0.0009428708581253,-0.0126926377415657,0.0,0.0,0.0,-0.0073859184049069,60.0,0.1830492168664932,-0.0,-6.743906055817206e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.330471948487684e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.825451707001776e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.257044489961118e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,9.825445886235684e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,0.0004660755221266,287.589111328125,294.1499938964844,287.54998779296875,285.6708068847656,288.4852294921875,287.55206298828125,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941851021721,5.125751704326831e-05,0.0009429275523871,-0.012581686489284,0.0,0.0,0.0,-0.0073649883270263,60.0,0.1828992217779159,-0.0,-6.738976310316502e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.323561971541494e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.818175749387592e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,7.251670467667282e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.8181699286215e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,0.0004657303798012,287.5851745605469,294.1499938964844,287.54998779296875,285.6681213378906,288.4689025878906,287.5517272949219,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934486588463,5.040585165261291e-05,0.0009430428617633,-0.0123568894341588,0.0,0.0,0.0,-0.0073225842788815,60.0,0.1826003193855285,-0.0,-6.728993184879073e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.323561971541494e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.818175749387592e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,7.251670467667282e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.8181699286215e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,0.0004657303798012,287.5851745605469,294.1499938964844,287.54998779296875,285.6681213378906,288.4689025878906,287.5517272949219,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934486588463,5.040585165261291e-05,0.0009430428617633,-0.0123568894341588,0.0,0.0,0.0,-0.0073225842788815,60.0,0.1826003193855285,-0.0,-6.728993184879073e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.316513751400636e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.810753545025364e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,7.246188033604994e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.810747724259272e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004653783107642,287.581298828125,294.1499938964844,287.54998779296875,285.66571044921875,288.452880859375,287.5514221191406,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926973143592,4.953712777933106e-05,0.0009431601502001,-0.0121275875717401,0.0,0.0,0.0,-0.0072793290019035,60.0,0.182303711771965,-0.0,-6.718817502360255e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.316513751400636e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.810753545025364e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,7.246188033604994e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.810747724259272e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004653783107642,287.581298828125,294.1499938964844,287.54998779296875,285.66571044921875,288.452880859375,287.5514221191406,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926973143592,4.953712777933106e-05,0.0009431601502001,-0.0121275875717401,0.0,0.0,0.0,-0.0072793290019035,60.0,0.182303711771965,-0.0,-6.718817502360255e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.309432789450511e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,9.803296416066588e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,7.240680861286819e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,9.803291322896256e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0004650246119126,287.5774841308594,294.1499938964844,287.54998779296875,285.66363525390625,288.4371643066406,287.5512084960937,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.866438757744618e-05,0.0009432779625058,-0.0118972240015864,0.0,0.0,0.0,-0.0072358739562332,60.0,0.1820107698440551,-0.0,-6.708603450533701e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.309432789450511e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,9.803296416066588e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,7.240680861286819e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,9.803291322896256e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0004650246119126,287.5774841308594,294.1499938964844,287.54998779296875,285.66363525390625,288.4371643066406,287.5512084960937,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.866438757744618e-05,0.0009432779625058,-0.0118972240015864,0.0,0.0,0.0,-0.0072358739562332,60.0,0.1820107698440551,-0.0,-6.708603450533701e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.302434045821428e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.79592659859918e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,7.235236989799887e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,9.795920777833088e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.000464675045805,287.5736999511719,294.1499938964844,287.54998779296875,285.6619567871094,288.4217529296875,287.5509948730469,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911962551996,4.780177187058143e-05,0.0009433944360353,-0.0116695314645767,0.0,0.0,0.0,-0.0071929232217371,60.0,0.1817232817411422,-0.0,-6.698514454228643e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.302434045821428e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.79592659859918e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,7.235236989799887e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,9.795920777833088e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.000464675045805,287.5736999511719,294.1499938964844,287.54998779296875,285.6619567871094,288.4217529296875,287.5509948730469,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911962551996,4.780177187058143e-05,0.0009433944360353,-0.0116695314645767,0.0,0.0,0.0,-0.0071929232217371,60.0,0.1817232817411422,-0.0,-6.698514454228643e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.299038356402888e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.792349737836048e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,7.232595817185938e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,9.792344644665718e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.0004645053995773,287.57183837890625,294.1499938964844,287.54998779296875,285.66131591796875,288.4141845703125,287.5509338378906,287.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990833970718,4.7383178753079847e-05,0.000943450781051,-0.0115590402856469,0.0,0.0,0.0,-0.0071720802225172,60.0,0.1815833300352096,-0.0,-6.6936216569502e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,9.29572488530539e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.788860916160048e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,7.230018672998995e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.788855095393956e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,0.0004643398860935,287.57000732421875,294.1499938964844,287.54998779296875,285.6607971191406,288.4067077636719,287.5508728027344,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904808830469,4.697478652815335e-05,0.0009435061365365,-0.0114512415602803,0.0,0.0,0.0,-0.0071517466567456,60.0,0.1814463287591934,-0.0,-6.68885036247957e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.289226727560164e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.782017878023908e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,7.224964792840183e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.782012784853578e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0004640153201762,287.5663452148437,294.1499938964844,287.54998779296875,285.6601867675781,288.391845703125,287.5507202148437,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897879790514,4.617390368366614e-05,0.0009436140535399,-0.0112398415803909,0.0,0.0,0.0,-0.0071118683554232,60.0,0.1811751425266266,-0.0,-6.67949748844876e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.289226727560164e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.782017878023908e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,7.224964792840183e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.782012784853578e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0004640153201762,287.5663452148437,294.1499938964844,287.54998779296875,285.6601867675781,288.391845703125,287.5507202148437,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897879790514,4.617390368366614e-05,0.0009436140535399,-0.0112398415803909,0.0,0.0,0.0,-0.0071118683554232,60.0,0.1811751425266266,-0.0,-6.67949748844876e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602478027344,0.0,0.0,9.283173858420923e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.775644139153884e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,7.220256520668045e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,9.775638318387792e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004637129604816,287.5627136230469,294.1499938964844,287.54998779296875,285.6602783203125,288.37725830078125,287.5506286621094,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891425725072,4.5427808800013736e-05,0.0009437147527933,-0.0110429003834724,0.0,0.0,0.0,-0.0070747192949056,60.0,0.1809149831533432,-0.0,-6.67078978722202e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602478027344,0.0,0.0,9.283173858420923e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.775644139153884e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,7.220256520668045e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,9.775638318387792e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004637129604816,287.5627136230469,294.1499938964844,287.54998779296875,285.6602783203125,288.37725830078125,287.5506286621094,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891425725072,4.5427808800013736e-05,0.0009437147527933,-0.0110429003834724,0.0,0.0,0.0,-0.0070747192949056,60.0,0.1809149831533432,-0.0,-6.67078978722202e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.277686331188306e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.769864846020936e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.215988443931565e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,9.769859752850608e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,0.0004634388606064,287.55914306640625,294.1499938964844,287.54998779296875,285.6610717773437,288.3629150390625,287.550537109375,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885574690997,4.475138121051714e-05,0.0009438060806132,-0.0108643481507897,0.0,0.0,0.0,-0.0070410389453172,60.0,0.1806682795286178,-0.0,-6.662900631226877e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.277686331188306e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.769864846020936e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.215988443931565e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,9.769859752850608e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,0.0004634388606064,287.55914306640625,294.1499938964844,287.54998779296875,285.6610717773437,288.3629150390625,287.550537109375,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885574690997,4.475138121051714e-05,0.0009438060806132,-0.0108643481507897,0.0,0.0,0.0,-0.0070410389453172,60.0,0.1806682795286178,-0.0,-6.662900631226877e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,9.272858733311296e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.764781134435908e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,7.212233322206885e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.764776041265576e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.000463197735371,287.5556030273437,294.1499938964844,287.54998779296875,285.6626892089844,288.348876953125,287.5504455566406,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880426805466,4.415623698150739e-05,0.0009438864071853,-0.0107072507962584,0.0,0.0,0.0,-0.0070114056579768,60.0,0.180436834692955,-0.0,-6.65596360249765e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,9.272858733311296e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.764781134435908e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,7.212233322206885e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.764776041265576e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.000463197735371,287.5556030273437,294.1499938964844,287.54998779296875,285.6626892089844,288.348876953125,287.5504455566406,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880426805466,4.415623698150739e-05,0.0009438864071853,-0.0107072507962584,0.0,0.0,0.0,-0.0070114056579768,60.0,0.180436834692955,-0.0,-6.65596360249765e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.270535520045088e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,9.762334229890256e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,7.210425974335521e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.762329136719929e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0004630816692952,287.5538635253906,294.1499938964844,287.54998779296875,285.6638488769531,288.3418884277344,287.5504150390625,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877948323264,4.386982254800387e-05,0.0009439250570721,-0.0106316478922963,0.0,0.0,0.0,-0.006997144781053,60.0,0.1803233325481414,-0.0,-6.652626183267786e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.26871580304578e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,9.760418470250444e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,7.209010800579563e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.760413377080111e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0004629907780326,287.5521240234375,294.1499938964844,287.54998779296875,285.66522216796875,288.33502197265625,287.5503845214844,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876011172309,4.364547203294933e-05,0.0009439556743018,-0.010572426021099,0.0,0.0,0.0,-0.0069859754294157,60.0,0.1802201569080352,-0.0,-6.650012096542923e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.265522385248914e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,9.757054795045406e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,7.20652678865008e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,9.757049701875076e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.0004628312599379,287.5486755371094,294.1499938964844,287.54998779296875,285.6687316894531,288.3214416503906,287.5503234863281,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872601367533,4.32516317232512e-05,0.0009440085268579,-0.0104684652760624,0.0,0.0,0.0,-0.0069663641043007,60.0,0.1800234466791153,-0.0,-6.645425543183593e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.265522385248914e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,9.757054795045406e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,7.20652678865008e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,9.757049701875076e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.0004628312599379,287.5486755371094,294.1499938964844,287.54998779296875,285.6687316894531,288.3214416503906,287.5503234863281,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872601367533,4.32516317232512e-05,0.0009440085268579,-0.0104684652760624,0.0,0.0,0.0,-0.0069663641043007,60.0,0.1800234466791153,-0.0,-6.645425543183593e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,9.263246465707198e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.754658094607294e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,7.20475654816255e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,9.754653001436964e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,0.0004627175803761,287.5452880859375,294.1499938964844,287.54998779296875,285.6732788085937,288.30810546875,287.55029296875,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870172943919,4.297084888094105e-05,0.0009440464200451,-0.0103943478316068,0.0,0.0,0.0,-0.0069523835554718,60.0,0.1798465251922607,-0.0,-6.64215633605636e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,9.263246465707198e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.754658094607294e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,7.20475654816255e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,9.754653001436964e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,0.0004627175803761,287.5452880859375,294.1499938964844,287.54998779296875,285.6732788085937,288.30810546875,287.55029296875,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870172943919,4.297084888094105e-05,0.0009440464200451,-0.0103943478316068,0.0,0.0,0.0,-0.0069523835554718,60.0,0.1798465251922607,-0.0,-6.64215633605636e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.261967352358624e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,9.753311314852908e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,7.203761924756691e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.753306221682578e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,0.0004626537265721,287.5419311523437,294.1499938964844,287.54998779296875,285.6789245605469,288.29498291015625,287.5502319335937,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868806228041,4.281293513486162e-05,0.000944067724049,-0.0103526636958122,0.0,0.0,0.0,-0.0069445203989744,60.0,0.179690420627594,-0.0,-6.640318161998948e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.261967352358624e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,9.753311314852908e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,7.203761924756691e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.753306221682578e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,0.0004626537265721,287.5419311523437,294.1499938964844,287.54998779296875,285.6789245605469,288.29498291015625,287.5502319335937,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868806228041,4.281293513486162e-05,0.000944067724049,-0.0103526636958122,0.0,0.0,0.0,-0.0069445203989744,60.0,0.179690420627594,-0.0,-6.640318161998948e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,9.261689410777764e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.753018093761057e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,7.203545101219788e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,9.753013000590728e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0004626398149412,287.5386047363281,294.1499938964844,287.54998779296875,285.6856384277344,288.2821044921875,287.5502014160156,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868505876511,4.277822517906316e-05,0.0009440723806619,-0.0103435013443231,0.0,0.0,0.0,-0.0069427923299372,60.0,0.1795559078454971,-0.0,-6.639913863182302e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,9.261689410777764e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.753018093761057e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,7.203545101219788e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,9.753013000590728e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0004626398149412,287.5386047363281,294.1499938964844,287.54998779296875,285.6856384277344,288.2821044921875,287.5502014160156,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868505876511,4.277822517906316e-05,0.0009440723806619,-0.0103435013443231,0.0,0.0,0.0,-0.0069427923299372,60.0,0.1795559078454971,-0.0,-6.639913863182302e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,9.261781815439464e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,9.753115591593088e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,7.203617133200169e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.753111226018518e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.000462644471554,287.5369567871094,294.1499938964844,287.54998779296875,285.6893615722656,288.27569580078125,287.5502014160156,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868603665381,4.278947017155588e-05,0.0009440709254704,-0.0103464694693684,0.0,0.0,0.0,-0.0069433525204658,60.0,0.1794938594102859,-0.0,-6.640045313588416e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.26231368794106e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.753675112733616e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,7.204030407592654e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.753670747159048e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,0.0004626710142474,287.53533935546875,294.1499938964844,287.54998779296875,285.6933288574219,288.2694091796875,287.5501708984375,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869170607998,4.285472823539749e-05,0.0009440623107366,-0.0103636952117085,0.0,0.0,0.0,-0.0069466023705899,60.0,0.1794414520263672,-0.0,-6.640804883772945e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.263805986847728e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.75524671957828e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,7.205190922832116e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.755241626407952e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,0.000462745578261,287.5320739746094,294.1499938964844,287.54998779296875,285.701904296875,288.2569580078125,287.5501403808594,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870753856375,4.3038162402808666e-05,0.0009440372232347,-0.0104121174663305,0.0,0.0,0.0,-0.0069557344540953,60.0,0.1793469339609146,-0.0,-6.642940064693903e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.263805986847728e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.75524671957828e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,7.205190922832116e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.755241626407952e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,0.000462745578261,287.5320739746094,294.1499938964844,287.54998779296875,285.701904296875,288.2569580078125,287.5501403808594,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870753856375,4.3038162402808666e-05,0.0009440372232347,-0.0104121174663305,0.0,0.0,0.0,-0.0069557344540953,60.0,0.1793469339609146,-0.0,-6.642940064693903e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
