time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352140,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.266065899282694e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.75762595771812e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,7.206948794191703e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,9.75762159214355e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,0.0004628584720194,287.5289001464844,294.1499938964844,287.54998779296875,285.7112731933594,288.24468994140625,287.5501403808594,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873158996924,4.331618765718304e-05,0.0009439997375011,-0.0104855066165328,0.0,0.0,0.0,-0.0069695780985057,60.0,0.1792701333761215,-0.0,-6.646177297398026e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.266065899282694e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.75762595771812e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,7.206948794191703e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,9.75762159214355e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,0.0004628584720194,287.5289001464844,294.1499938964844,287.54998779296875,285.7112731933594,288.24468994140625,287.5501403808594,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873158996924,4.331618765718304e-05,0.0009439997375011,-0.0104855066165328,0.0,0.0,0.0,-0.0069695780985057,60.0,0.1792701333761215,-0.0,-6.646177297398026e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,9.268958820030092e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.760672401171178e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,7.209198520286009e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.760668035596608e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,0.0004630030016414,287.5257263183594,294.1499938964844,287.54998779296875,285.7214050292969,288.23260498046875,287.55010986328125,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987623934634,4.367219298728742e-05,0.0009439517161808,-0.0105794798582792,0.0,0.0,0.0,-0.0069873044267296,60.0,0.1792066097259521,-0.0,-6.650324024803922e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,9.268958820030092e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.760672401171178e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,7.209198520286009e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.760668035596608e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,0.0004630030016414,287.5257263183594,294.1499938964844,287.54998779296875,285.7214050292969,288.23260498046875,287.55010986328125,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987623934634,4.367219298728742e-05,0.0009439517161808,-0.0105794798582792,0.0,0.0,0.0,-0.0069873044267296,60.0,0.1792066097259521,-0.0,-6.650324024803922e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.272494935430586e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.764396236278115e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,7.211949559859931e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,9.764391870703548e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0004631796618923,287.5225830078125,294.1499938964844,287.54998779296875,285.732177734375,288.2207336425781,287.5500793457031,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880004217848,4.410746259964071e-05,0.0009438929264433,-0.0106943761929869,0.0,0.0,0.0,-0.0070089767687022,60.0,0.1791600435972213,-0.0,-6.655395168309043e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.272494935430586e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.764396236278115e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,7.211949559859931e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,9.764391870703548e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0004631796618923,287.5225830078125,294.1499938964844,287.54998779296875,285.732177734375,288.2207336425781,287.5500793457031,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880004217848,4.410746259964071e-05,0.0009438929264433,-0.0106943761929869,0.0,0.0,0.0,-0.0070089767687022,60.0,0.1791600435972213,-0.0,-6.655395168309043e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,9.274520562030376e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.766529547050597e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,7.213524804683402e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,9.766524453880264e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.000463280826807,287.52105712890625,294.1499938964844,287.54998779296875,285.73779296875,288.21490478515625,287.5500793457031,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882160229608,4.43567696493119e-05,0.0009438592824153,-0.0107601853087544,0.0,0.0,0.0,-0.0070213903672993,60.0,0.1791433095932006,-0.0,-6.658300577555566e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.276589844375847e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.768707968760282e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,7.215133518911898e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,9.768703603185712e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,0.0004633841745089,287.5195007324219,294.1499938964844,287.54998779296875,285.7435302734375,288.2091064453125,287.5500793457031,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988436397165,4.461144635570236e-05,0.0009438249398954,-0.0108274100348353,0.0,0.0,0.0,-0.0070340712554752,60.0,0.1791280061006546,-0.0,-6.66126922510557e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.281033999286592e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.773388592293486e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,7.218590326374397e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.773384226718916e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0004636062076315,287.5164794921875,294.1499938964844,287.54998779296875,285.75537109375,288.1976623535156,287.5500793457031,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889095090329,4.515862019616179e-05,0.0009437509579584,-0.0109718451276421,0.0,0.0,0.0,-0.0070613147690892,60.0,0.1791040748357772,-0.0,-6.667649898872696e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.281033999286592e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.773388592293486e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,7.218590326374397e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.773384226718916e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0004636062076315,287.5164794921875,294.1499938964844,287.54998779296875,285.75537109375,288.1976623535156,287.5500793457031,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889095090329,4.515862019616179e-05,0.0009437509579584,-0.0109718451276421,0.0,0.0,0.0,-0.0070613147690892,60.0,0.1791040748357772,-0.0,-6.667649898872696e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.285852138418704e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.778461389942096e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.222337444545701e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,9.778457024367526e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0004638468672055,287.5134582519531,294.1499938964844,287.54998779296875,285.7676086425781,288.1864013671875,287.550048828125,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894225513562,4.575170896714553e-05,0.0009436708642169,-0.0111283985897898,0.0,0.0,0.0,-0.0070908460766077,60.0,0.1790899336338043,-0.0,-6.674569164033528e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.285852138418704e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.778461389942096e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.222337444545701e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,9.778457024367526e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0004638468672055,287.5134582519531,294.1499938964844,287.54998779296875,285.7676086425781,288.1864013671875,287.550048828125,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894225513562,4.575170896714553e-05,0.0009436708642169,-0.0111283985897898,0.0,0.0,0.0,-0.0070908460766077,60.0,0.1790899336338043,-0.0,-6.674569164033528e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.290898742619902e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.783775749383494e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,7.226262823678553e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.783771383808926e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0004640989645849,287.510498046875,294.1499938964844,287.54998779296875,285.7802124023437,288.17535400390625,287.550048828125,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899600408971,4.6373053919523954e-05,0.0009435869287699,-0.0112924091517925,0.0,0.0,0.0,-0.0071217832155525,60.0,0.179082453250885,-0.0,-6.681822384280167e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.290898742619902e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.783775749383494e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,7.226262823678553e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.783771383808926e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0004640989645849,287.510498046875,294.1499938964844,287.54998779296875,285.7802124023437,288.17535400390625,287.550048828125,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899600408971,4.6373053919523954e-05,0.0009435869287699,-0.0112924091517925,0.0,0.0,0.0,-0.0071217832155525,60.0,0.179082453250885,-0.0,-6.681822384280167e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,9.296101052314044e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,9.789253817871212e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,7.230308256112039e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,9.789249452296644e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0004643588326871,287.5075378417969,294.1499938964844,287.54998779296875,285.79302978515625,288.1644897460937,287.550048828125,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905139449983,4.701351645053364e-05,0.0009435004321858,-0.0114614656195044,0.0,0.0,0.0,-0.0071536726318299,60.0,0.1790801286697387,-0.0,-6.68930297820225e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,9.296101052314044e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,9.789253817871212e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,7.230308256112039e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,9.789249452296644e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0004643588326871,287.5075378417969,294.1499938964844,287.54998779296875,285.79302978515625,288.1644897460937,287.550048828125,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905139449983,4.701351645053364e-05,0.0009435004321858,-0.0114614656195044,0.0,0.0,0.0,-0.0071536726318299,60.0,0.1790801286697387,-0.0,-6.68930297820225e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,9.298734221374616e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.792026685317978e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,7.232357165776193e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.79202231974341e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.0004644903820008,287.506103515625,294.1499938964844,287.54998779296875,285.7995300292969,288.1591491699219,287.550048828125,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907943895086,4.7337747673736885e-05,0.0009434566600248,-0.0115470495074987,0.0,0.0,0.0,-0.0071698166429996,60.0,0.1790806055068969,-0.0,-6.693090881526588e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.30136811803095e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,9.794800280360504e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,7.234405347844586e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.794795914785936e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.0004646219313144,287.5046691894531,294.1499938964844,287.54998779296875,285.8060607910156,288.15386962890625,287.550048828125,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910749504342,4.766200072481297e-05,0.0009434128878638,-0.0116326389834284,0.0,0.0,0.0,-0.0071859615854918,60.0,0.1790815144777298,-0.0,-6.696880916479131e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.306622087024152e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.80033291853033e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.238491525640711e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.800328552955762e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0004648844187613,287.5018005371094,294.1499938964844,287.54998779296875,285.8191833496094,288.14337158203125,287.5500183105469,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916344424709,4.8308884288417175e-05,0.0009433255181647,-0.0118033876642584,0.0,0.0,0.0,-0.0072181709110736,60.0,0.1790839284658432,-0.0,-6.704444643901297e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.306622087024152e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.80033291853033e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.238491525640711e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.800328552955762e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0004648844187613,287.5018005371094,294.1499938964844,287.54998779296875,285.8191833496094,288.14337158203125,287.5500183105469,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916344424709,4.8308884288417175e-05,0.0009433255181647,-0.0118033876642584,0.0,0.0,0.0,-0.0072181709110736,60.0,0.1790839284658432,-0.0,-6.704444643901297e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.31178728933446e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,9.805771696846932e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.242508581839502e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.805767331272364e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,0.0004651424242183,287.4989624023437,294.1499938964844,287.54998779296875,285.8323059082031,288.133056640625,287.5500183105469,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921843884512,4.894481389783323e-05,0.0009432396036572,-0.0119712445884943,0.0,0.0,0.0,-0.0072498344816267,60.0,0.1790864467620849,-0.0,-6.711884736887441e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.31178728933446e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,9.805771696846932e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.242508581839502e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.805767331272364e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,0.0004651424242183,287.4989624023437,294.1499938964844,287.54998779296875,285.8323059082031,288.133056640625,287.5500183105469,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921843884512,4.894481389783323e-05,0.0009432396036572,-0.0119712445884943,0.0,0.0,0.0,-0.0072498344816267,60.0,0.1790864467620849,-0.0,-6.711884736887441e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.316797513747588e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.811048221308738e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,7.246405584737659e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.81104385573417e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0004653927171602,287.4961853027344,294.1499938964844,287.54998779296875,285.8453674316406,288.1229553222656,287.5500183105469,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927180362865,4.956171687808819e-05,0.0009431563084945,-0.0121340788900852,0.0,0.0,0.0,-0.0072805508971214,60.0,0.1790875494480133,-0.0,-6.719105982710971e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.316797513747588e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.811048221308738e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,7.246405584737659e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.81104385573417e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0004653927171602,287.4961853027344,294.1499938964844,287.54998779296875,285.8453674316406,288.1229553222656,287.5500183105469,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927180362865,4.956171687808819e-05,0.0009431563084945,-0.0121340788900852,0.0,0.0,0.0,-0.0072805508971214,60.0,0.1790875494480133,-0.0,-6.719105982710971e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,9.321611287305132e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.816116653382778e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,7.250149792525917e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.816113015403972e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0004656331730075,287.4934387207031,294.1499938964844,287.54998779296875,285.8583068847656,288.1130065917969,287.5500183105469,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932306129485,5.0154376367572695e-05,0.0009430762729607,-0.0122905122116208,0.0,0.0,0.0,-0.0073100598528981,60.0,0.1790861785411834,-0.0,-6.726046564153877e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,9.321611287305132e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.816116653382778e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,7.250149792525917e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.816113015403972e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0004656331730075,287.4934387207031,294.1499938964844,287.54998779296875,285.8583068847656,288.1130065917969,287.5500183105469,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932306129485,5.0154376367572695e-05,0.0009430762729607,-0.0122905122116208,0.0,0.0,0.0,-0.0073100598528981,60.0,0.1790861785411834,-0.0,-6.726046564153877e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,9.323894482804462e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.818520629778504e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,7.251925126183778e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.818516991799696e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.000465747230919,287.4920654296875,294.1499938964844,287.54998779296875,285.8646850585937,288.10809326171875,287.5500183105469,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934735717251,5.0435442972229794e-05,0.0009430381469428,-0.0123647004365921,0.0,0.0,0.0,-0.0073240539059042,60.0,0.1790837347507476,-0.0,-6.729339929734125e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,9.326168947154656e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.820915875025094e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,7.253694639075547e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.820912237046286e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.0004658608522731,287.49072265625,294.1499938964844,287.54998779296875,285.8710021972656,288.1032409667969,287.5500183105469,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937158320099,5.071545092505403e-05,0.0009430003701709,-0.012438609264791,0.0,0.0,0.0,-0.0073379962705075,60.0,0.1790809780359268,-0.0,-6.732621216087864e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.330428292742e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,9.825400775298476e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,7.257006654981524e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.825397137319668e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004660736012738,287.488037109375,294.1499938964844,287.54998779296875,285.8834228515625,288.0935974121094,287.5500183105469,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994169502519,5.123979281052016e-05,0.0009429297060705,-0.0125770084559917,0.0,0.0,0.0,-0.007364104501903,60.0,0.1790715456008911,-0.0,-6.738768121294926e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.330428292742e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,9.825400775298476e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,7.257006654981524e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.825397137319668e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004660736012738,287.488037109375,294.1499938964844,287.54998779296875,285.8834228515625,288.0935974121094,287.5500183105469,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994169502519,5.123979281052016e-05,0.0009429297060705,-0.0125770084559917,0.0,0.0,0.0,-0.007364104501903,60.0,0.1790715456008911,-0.0,-6.738768121294926e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.334351489087568e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,9.829532791627572e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,7.260058919200674e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.829528426053002e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004662696155719,287.4853820800781,294.1499938964844,287.54998779296875,285.8954467773437,288.0841369628906,287.5500183105469,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945873171091,5.172281453269534e-05,0.0009428644552826,-0.0127045009285211,0.0,0.0,0.0,-0.0073881545104086,60.0,0.1790565699338913,-0.0,-6.74443327852714e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.334351489087568e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,9.829532791627572e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,7.260058919200674e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.829528426053002e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004662696155719,287.4853820800781,294.1499938964844,287.54998779296875,285.8954467773437,288.0841369628906,287.5500183105469,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945873171091,5.172281453269534e-05,0.0009428644552826,-0.0127045009285211,0.0,0.0,0.0,-0.0073881545104086,60.0,0.1790565699338913,-0.0,-6.74443327852714e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.337945084553212e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,9.833316289586946e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,7.262853614520282e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.83331265160814e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0004664490988943,287.4827575683594,294.1499938964844,287.54998779296875,285.9070129394531,288.0748291015625,287.5500183105469,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949700906872,5.21651454619132e-05,0.0009428049088455,-0.0128212524577975,0.0,0.0,0.0,-0.007410179823637,60.0,0.1790357828140258,-0.0,-6.749623082669133e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.337945084553212e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,9.833316289586946e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,7.262853614520282e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.83331265160814e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0004664490988943,287.4827575683594,294.1499938964844,287.54998779296875,285.9070129394531,288.0748291015625,287.5500183105469,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949700906872,5.21651454619132e-05,0.0009428049088455,-0.0128212524577975,0.0,0.0,0.0,-0.007410179823637,60.0,0.1790357828140258,-0.0,-6.749623082669133e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.341040276922286e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.83657519100234e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,7.265260501299053e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.836571553023532e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,0.0004666037275455,287.48016357421875,294.1499938964844,287.54998779296875,285.9180603027344,288.06573486328125,287.5500183105469,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952994296327,5.254608913674019e-05,0.000942753336858,-0.0129218008369207,0.0,0.0,0.0,-0.0074291466735303,60.0,0.1790065616369247,-0.0,-6.75409452810527e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.341040276922286e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.83657519100234e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,7.265260501299053e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.836571553023532e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,0.0004666037275455,287.48016357421875,294.1499938964844,287.54998779296875,285.9180603027344,288.06573486328125,287.5500183105469,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952994296327,5.254608913674019e-05,0.000942753336858,-0.0129218008369207,0.0,0.0,0.0,-0.0074291466735303,60.0,0.1790065616369247,-0.0,-6.75409452810527e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.342531848233192e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.838146797847004e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.266421016538516e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.838143159868196e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,0.0004666782624553,287.4788818359375,294.1499938964844,287.54998779296875,285.92333984375,288.06121826171875,287.5500183105469,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954581037163,5.272973430692218e-05,0.0009427284239791,-0.0129702733829617,0.0,0.0,0.0,-0.0074382899329066,60.0,0.1789908111095428,-0.0,-6.756250314765566e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,9.343830606667324e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.839513950282708e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,7.267430919455364e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.8395103123039e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004667431348934,287.47760009765625,294.1499938964844,287.54998779296875,285.9284973144531,288.0567626953125,287.5500183105469,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955964051187,5.2889557991875336e-05,0.0009427068871445,-0.0130124576389789,0.0,0.0,0.0,-0.0074462480843067,60.0,0.178971841931343,-0.0,-6.75812685813071e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.346236765850335e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,9.842048166319728e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,7.269302295753732e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,9.84204380074516e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004668633337132,287.47509765625,294.1499938964844,287.54998779296875,285.938232421875,288.04791259765625,287.5500183105469,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958528680726,5.318564944900572e-05,0.0009426672477275,-0.0130906095728278,0.0,0.0,0.0,-0.007460992783308,60.0,0.1789304912090301,-0.0,-6.761604254279518e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
