time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354480,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.346236765850335e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,9.842048166319728e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,7.269302295753732e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,9.84204380074516e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004668633337132,287.47509765625,294.1499938964844,287.54998779296875,285.938232421875,288.04791259765625,287.5500183105469,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958528680726,5.318564944900572e-05,0.0009426672477275,-0.0130906095728278,0.0,0.0,0.0,-0.007460992783308,60.0,0.1789304912090301,-0.0,-6.761604254279518e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.348071762360632e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,9.843979933066294e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,7.270729111041874e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,9.843975567491724e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0004669549816753,287.4725952148437,294.1499938964844,287.54998779296875,285.9472045898437,288.03924560546875,287.5500183105469,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960478637367,5.341133146430366e-05,0.0009426365140825,-0.0131501769647002,0.0,0.0,0.0,-0.0074722287245094,60.0,0.1788789331912994,-0.0,-6.76425528922664e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.348071762360632e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,9.843979933066294e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,7.270729111041874e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,9.843975567491724e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0004669549816753,287.4725952148437,294.1499938964844,287.54998779296875,285.9472045898437,288.03924560546875,287.5500183105469,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960478637367,5.341133146430366e-05,0.0009426365140825,-0.0131501769647002,0.0,0.0,0.0,-0.0074722287245094,60.0,0.1788789331912994,-0.0,-6.76425528922664e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.34954223339446e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.845528256846592e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,7.271872891578823e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.845524618867783e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,0.0004670284688472,287.4701232910156,294.1499938964844,287.54998779296875,285.955322265625,288.0307006835937,287.5500183105469,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962045587599,5.359222268452868e-05,0.0009426123579032,-0.0131979221478104,0.0,0.0,0.0,-0.0074812364764511,60.0,0.1788206994533538,-0.0,-6.766380522549299e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.34954223339446e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.845528256846592e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,7.271872891578823e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.845524618867783e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,0.0004670284688472,287.4701232910156,294.1499938964844,287.54998779296875,285.955322265625,288.0307006835937,287.5500183105469,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962045587599,5.359222268452868e-05,0.0009426123579032,-0.0131979221478104,0.0,0.0,0.0,-0.0074812364764511,60.0,0.1788206994533538,-0.0,-6.766380522549299e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.350504114991054e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.846541070146486e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.272620860021561e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.84653743216768e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0004670765192713,287.4677124023437,294.1499938964844,287.54998779296875,285.9625549316406,288.0223083496094,287.54998779296875,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963067714124,5.371040970203467e-05,0.0009425962925888,-0.0132291158661246,0.0,0.0,0.0,-0.0074871210381388,60.0,0.1787533909082412,-0.0,-6.76776963359771e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.350504114991054e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.846541070146486e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.272620860021561e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.84653743216768e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0004670765192713,287.4677124023437,294.1499938964844,287.54998779296875,285.9625549316406,288.0223083496094,287.54998779296875,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963067714124,5.371040970203467e-05,0.0009425962925888,-0.0132291158661246,0.0,0.0,0.0,-0.0074871210381388,60.0,0.1787533909082412,-0.0,-6.76776963359771e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.35068164835684e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.84672806225717e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,7.272759103216231e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.846724424278364e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,0.0004670853668358,287.46649169921875,294.1499938964844,287.54998779296875,285.9657897949219,288.0181884765625,287.54998779296875,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963252814486,5.373209569370374e-05,0.0009425932075828,-0.0132348397746682,0.0,0.0,0.0,-0.0074881999753415,60.0,0.178714171051979,-0.0,-6.768024007897111e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.350875188829376e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.846931789070368e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,7.272909715538844e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.84692815109156e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.0004670950584113,287.4653015136719,294.1499938964844,287.54998779296875,285.96875,288.0140686035156,287.54998779296875,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963458869606,5.375584805733524e-05,0.0009425900061614,-0.0132411094382405,0.0,0.0,0.0,-0.00748938228935,60.0,0.1786751598119735,-0.0,-6.768303251192266e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.350752225145698e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.846802277024835e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,7.272814400494099e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.846798639046028e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,0.0004670889175031,287.46295166015625,294.1499938964844,287.54998779296875,285.973876953125,288.0059509277344,287.54998779296875,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963327320292,5.3740408475277945e-05,0.0009425923344679,-0.013237033970654,0.0,0.0,0.0,-0.0074886148795485,60.0,0.1785883754491806,-0.0,-6.768122062794647e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.350752225145698e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.846802277024835e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,7.272814400494099e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.846798639046028e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,0.0004670889175031,287.46295166015625,294.1499938964844,287.54998779296875,285.973876953125,288.0059509277344,287.54998779296875,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963327320292,5.3740408475277945e-05,0.0009425923344679,-0.013237033970654,0.0,0.0,0.0,-0.0074886148795485,60.0,0.1785883754491806,-0.0,-6.768122062794647e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.349961328553036e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.845969179878011e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,7.272198854479939e-05,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,9.845965541899204e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0004670493945013,287.4606018066406,294.1499938964844,287.54998779296875,285.97784423828125,287.9979858398437,287.54998779296875,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.364262324292213e-05,0.0009426053729839,-0.0132112242281436,0.0,0.0,0.0,-0.0074837454594671,60.0,0.1784892976284027,-0.0,-6.766973115190923e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.349961328553036e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.845969179878011e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,7.272198854479939e-05,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,9.845965541899204e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0004670493945013,287.4606018066406,294.1499938964844,287.54998779296875,285.97784423828125,287.9979858398437,287.54998779296875,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.364262324292213e-05,0.0009426053729839,-0.0132112242281436,0.0,0.0,0.0,-0.0074837454594671,60.0,0.1784892976284027,-0.0,-6.766973115190923e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.348750609206036e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.844693704508244e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,7.271256617968902e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.844690066529438e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0004669889167416,287.4582824707031,294.1499938964844,287.54998779296875,285.97967529296875,287.9901428222656,287.54998779296875,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996118877083,5.349317143554799e-05,0.0009426257456652,-0.0131717771291732,0.0,0.0,0.0,-0.0074763046577572,60.0,0.1783815175294876,-0.0,-6.765216653548124e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.348750609206036e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.844693704508244e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,7.271256617968902e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.844690066529438e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0004669889167416,287.4582824707031,294.1499938964844,287.54998779296875,285.97967529296875,287.9901428222656,287.54998779296875,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996118877083,5.349317143554799e-05,0.0009426257456652,-0.0131717771291732,0.0,0.0,0.0,-0.0074763046577572,60.0,0.1783815175294876,-0.0,-6.765216653548124e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.34723429963924e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.843097359407692e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.270077912835404e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.843093721428886e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,0.0004669132176786,287.4560241699219,294.1499938964844,287.54998779296875,285.9786071777344,287.9824523925781,287.54998779296875,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959570597857,5.330616841092706e-05,0.0009426509495824,-0.0131224198266863,0.0,0.0,0.0,-0.0074669932946562,60.0,0.1782661825418472,-0.0,-6.763020365951888e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.34723429963924e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.843097359407692e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.270077912835404e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.843093721428886e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,0.0004669132176786,287.4560241699219,294.1499938964844,287.54998779296875,285.9786071777344,287.9824523925781,287.54998779296875,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959570597857,5.330616841092706e-05,0.0009426509495824,-0.0131224198266863,0.0,0.0,0.0,-0.0074669932946562,60.0,0.1782661825418472,-0.0,-6.763020365951888e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.346340812044218e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.84215657808818e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,7.269382331287488e-05,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.842152940109372e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,0.0004668685724027,287.45489501953125,294.1499938964844,287.54998779296875,285.9770202636719,287.9786682128906,287.54998779296875,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958617156371,5.319594492902979e-05,0.0009426657343283,-0.0130933262407779,0.0,0.0,0.0,-0.0074615045450627,60.0,0.1782053858041763,-0.0,-6.761725046544599e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.345399303128944e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.841164137469605e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,7.26864964235574e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.84116122708656e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0004668215406127,287.4537658691406,294.1499938964844,287.54998779296875,285.9748229980469,287.97491455078125,287.54998779296875,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995761132799,5.307977698976174e-05,0.0009426813921891,-0.0130626643076539,0.0,0.0,0.0,-0.0074557205662131,60.0,0.1781434863805771,-0.0,-6.760360804491938e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.343338751932606e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,9.838994446909056e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,7.267047476489097e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.83899153652601e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,0.0004667186294682,287.4515380859375,294.1499938964844,287.54998779296875,285.96856689453125,287.96746826171875,287.54998779296875,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955415735021,5.282570418785326e-05,0.0009427158511243,-0.0129956034943461,0.0,0.0,0.0,-0.0074430704116821,60.0,0.1780162155628204,-0.0,-6.757377235544483e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.343338751932606e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,9.838994446909056e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,7.267047476489097e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.83899153652601e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,0.0004667186294682,287.4515380859375,294.1499938964844,287.54998779296875,285.96856689453125,287.96746826171875,287.54998779296875,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955415735021,5.282570418785326e-05,0.0009427158511243,-0.0129956034943461,0.0,0.0,0.0,-0.0074430704116821,60.0,0.1780162155628204,-0.0,-6.757377235544483e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.341008990304545e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.836541721597314e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.265235763043165e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.836538083618508e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,0.000466602272354,287.4493713378906,294.1499938964844,287.54998779296875,285.9600830078125,287.9601745605469,287.54998779296875,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.253847120911814e-05,0.0009427546174265,-0.0129197901114821,0.0,0.0,0.0,-0.007428768556565,60.0,0.1778835505247116,-0.0,-6.754004999720564e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.341008990304545e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.836541721597314e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.265235763043165e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.836538083618508e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,0.000466602272354,287.4493713378906,294.1499938964844,287.54998779296875,285.9600830078125,287.9601745605469,287.54998779296875,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.253847120911814e-05,0.0009427546174265,-0.0129197901114821,0.0,0.0,0.0,-0.007428768556565,60.0,0.1778835505247116,-0.0,-6.754004999720564e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.338436939287932e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.833832882577552e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,7.263234874699265e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.833829244598746e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0004664737789425,287.4472045898437,294.1499938964844,287.54998779296875,285.9495544433594,287.9530029296875,287.54998779296875,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950187522917,5.222134132054634e-05,0.0009427974582649,-0.0128360847011208,0.0,0.0,0.0,-0.0074129784479737,60.0,0.1777460277080536,-0.0,-6.750282466327917e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.338436939287932e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.833832882577552e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,7.263234874699265e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.833829244598746e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0004664737789425,287.4472045898437,294.1499938964844,287.54998779296875,285.9495544433594,287.9530029296875,287.54998779296875,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950187522917,5.222134132054634e-05,0.0009427974582649,-0.0128360847011208,0.0,0.0,0.0,-0.0074129784479737,60.0,0.1777460277080536,-0.0,-6.750282466327917e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.335623326478526e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.830869385041296e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,7.261046266648918e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.830866474658252e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0004663332365453,287.445068359375,294.1499938964844,287.54998779296875,285.9372253417969,287.9459533691406,287.54998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947186335921,5.187442002352327e-05,0.0009428442572243,-0.0127445170655846,0.0,0.0,0.0,-0.007395704742521,60.0,0.1776036918163299,-0.0,-6.746211766994747e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.335623326478526e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.830869385041296e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,7.261046266648918e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.830866474658252e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0004663332365453,287.445068359375,294.1499938964844,287.54998779296875,285.9372253417969,287.9459533691406,287.54998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947186335921,5.187442002352327e-05,0.0009428442572243,-0.0127445170655846,0.0,0.0,0.0,-0.007395704742521,60.0,0.1776036918163299,-0.0,-6.746211766994747e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.33409683057107e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.829262126004323e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,7.259858830366284e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.829259215621278e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0004662569845095,287.44403076171875,294.1499938964844,287.54998779296875,285.93048095703125,287.9425048828125,287.54998779296875,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945560013875,5.168627831153572e-05,0.0009428696939721,-0.012694857083261,0.0,0.0,0.0,-0.0073863370344042,60.0,0.1775302141904831,-0.0,-6.744004821257479e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.332534682471304e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.827617031987756e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,7.258643745444715e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.827614121604712e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,0.00046617895714,287.4429931640625,294.1499938964844,287.54998779296875,285.92333984375,287.9390869140625,287.54998779296875,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943892946466,5.149372373125516e-05,0.0009428955963812,-0.012644032947719,0.0,0.0,0.0,-0.0073767490684986,60.0,0.1774559766054153,-0.0,-6.741746005900495e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.329292515758424e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.82420242507942e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.256121898535639e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.824199514696376e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0004660170234274,287.44091796875,294.1499938964844,287.54998779296875,285.9080810546875,287.9322814941406,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940437739714,5.109405901748687e-05,0.0009429497877135,-0.0125385420396924,0.0,0.0,0.0,-0.007356849964708,60.0,0.1773052364587783,-0.0,-6.737059266015423e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.329292515758424e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.82420242507942e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.256121898535639e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.824199514696376e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0004660170234274,287.44091796875,294.1499938964844,287.54998779296875,285.9080810546875,287.9322814941406,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940437739714,5.109405901748687e-05,0.0009429497877135,-0.0125385420396924,0.0,0.0,0.0,-0.007356849964708,60.0,0.1773052364587783,-0.0,-6.737059266015423e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.325851715402678e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.820578998187556e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,7.253445801325142e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.820576087804513e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0004658451362047,287.4388732910156,294.1499938964844,287.54998779296875,285.8916931152344,287.9256286621094,287.54998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993676832877,5.06699325342197e-05,0.0009430069476366,-0.0124265933409333,0.0,0.0,0.0,-0.0073357317596673,60.0,0.1771506369113922,-0.0,-6.732087598493308e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.325851715402678e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.820578998187556e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,7.253445801325142e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.820576087804513e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0004658451362047,287.4388732910156,294.1499938964844,287.54998779296875,285.8916931152344,287.9256286621094,287.54998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993676832877,5.06699325342197e-05,0.0009430069476366,-0.0124265933409333,0.0,0.0,0.0,-0.0073357317596673,60.0,0.1771506369113922,-0.0,-6.732087598493308e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.322201367467642e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.816735109779984e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.250606722664088e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.816732199396938e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0004656628298107,287.4368591308594,294.1499938964844,287.54998779296875,285.8743896484375,287.9190673828125,287.54998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.022003824706189e-05,0.0009430677164345,-0.0123078441247344,0.0,0.0,0.0,-0.0073133311234414,60.0,0.1769920140504837,-0.0,-6.726816081936704e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.322201367467642e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.816735109779984e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.250606722664088e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.816732199396938e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0004656628298107,287.4368591308594,294.1499938964844,287.54998779296875,285.8743896484375,287.9190673828125,287.54998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.022003824706189e-05,0.0009430677164345,-0.0123078441247344,0.0,0.0,0.0,-0.0073133311234414,60.0,0.1769920140504837,-0.0,-6.726816081936704e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.318405500380322e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.812738426262511e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.247654866660014e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.812735515879468e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,0.0004654732183553,287.43487548828125,294.1499938964844,287.54998779296875,285.8564147949219,287.91265869140625,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928831132128,4.975220872438513e-05,0.0009431308717466,-0.0121843600645661,0.0,0.0,0.0,-0.0072900373488664,60.0,0.1768304407596588,-0.0,-6.721336376358522e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.318405500380322e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.812738426262511e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.247654866660014e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.812735515879468e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,0.0004654732183553,287.43487548828125,294.1499938964844,287.54998779296875,285.8564147949219,287.91265869140625,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928831132128,4.975220872438513e-05,0.0009431308717466,-0.0121843600645661,0.0,0.0,0.0,-0.0072900373488664,60.0,0.1768304407596588,-0.0,-6.721336376358522e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.316440264228731e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.810668416321278e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.246125460369512e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.810665505938232e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0004653750511351,287.43389892578125,294.1499938964844,287.54998779296875,285.84722900390625,287.9095153808594,287.54998779296875,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926734492182,4.95099629915785e-05,0.0009431635262444,-0.0121204173192381,0.0,0.0,0.0,-0.00727797485888,60.0,0.1767483055591583,-0.0,-6.718499889757369e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.314458293374628e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.808580944081768e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.244583684951067e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.808578033698724e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,0.0004652760399039,287.43292236328125,294.1499938964844,287.54998779296875,285.83795166015625,287.9063720703125,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924621554091,4.926566543872468e-05,0.0009431964717805,-0.0120559344068169,0.0,0.0,0.0,-0.0072658108547329,60.0,0.1766657829284668,-0.0,-6.715639955245933e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
