time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356820,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.31044269236736e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.804352157516404e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.24146084394306e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.80434924713336e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,0.0004650754563044,287.4309997558594,294.1499938964844,287.54998779296875,285.8192749023437,287.9001770019531,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920342126861,4.877075116382912e-05,0.0009432634105905,-0.0119252996519207,0.0,0.0,0.0,-0.0072411689907312,60.0,0.1764997988939285,-0.0,-6.709847610864017e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.31044269236736e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.804352157516404e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.24146084394306e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.80434924713336e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,0.0004650754563044,287.4309997558594,294.1499938964844,287.54998779296875,285.8192749023437,287.9001770019531,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920342126861,4.877075116382912e-05,0.0009432634105905,-0.0119252996519207,0.0,0.0,0.0,-0.0072411689907312,60.0,0.1764997988939285,-0.0,-6.709847610864017e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.3063288659323e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.800020779948682e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,7.238261605380103e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.800017869565636e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.0004648699832614,287.4291076660156,294.1499938964844,287.54998779296875,285.8005676269531,287.8941345214844,287.54998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915956761687,4.8263802455039695e-05,0.0009433318627998,-0.0117914872244,0.0,0.0,0.0,-0.0072159273549914,60.0,0.1763319075107574,-0.0,-6.703917421191363e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.3063288659323e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.800020779948682e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,7.238261605380103e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.800017869565636e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.0004648699832614,287.4291076660156,294.1499938964844,287.54998779296875,285.8005676269531,287.8941345214844,287.54998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915956761687,4.8263802455039695e-05,0.0009433318627998,-0.0117914872244,0.0,0.0,0.0,-0.0072159273549914,60.0,0.1763319075107574,-0.0,-6.703917421191363e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.302184480475262e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.795655932975932e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,7.235037628561258e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.795653022592889e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,0.0004646629386115,287.42724609375,294.1499938964844,287.54998779296875,285.7820739746094,287.88818359375,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911538800224,4.77529683848843e-05,0.000943400838878,-0.0116566503420472,0.0,0.0,0.0,-0.0071904924698174,60.0,0.1761632263660431,-0.0,-6.697944598954565e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.302184480475262e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.795655932975932e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,7.235037628561258e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.795653022592889e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,0.0004646629386115,287.42724609375,294.1499938964844,287.54998779296875,285.7820739746094,287.88818359375,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911538800224,4.77529683848843e-05,0.000943400838878,-0.0116566503420472,0.0,0.0,0.0,-0.0071904924698174,60.0,0.1761632263660431,-0.0,-6.697944598954565e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.298040095018224e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.791291813598946e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,7.231814379338175e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.7912889032159e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.0004644559521693,287.4253845214844,294.1499938964844,287.54998779296875,285.7640380859375,287.8823547363281,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907120838761,4.7242279833881184e-05,0.0009434698149561,-0.0115218497812747,0.0,0.0,0.0,-0.0071650645695626,60.0,0.1759944707155227,-0.0,-6.691975329431443e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.298040095018224e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.791291813598946e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,7.231814379338175e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.7912889032159e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.0004644559521693,287.4253845214844,294.1499938964844,287.54998779296875,285.7640380859375,287.8823547363281,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907120838761,4.7242279833881184e-05,0.0009434698149561,-0.0115218497812747,0.0,0.0,0.0,-0.0071650645695626,60.0,0.1759944707155227,-0.0,-6.691975329431443e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.29598609218374e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.789128671400248e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,7.2302165790461e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.789125761017203e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0004643533320631,287.4244689941406,294.1499938964844,287.54998779296875,285.7552490234375,287.8794860839844,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904931066557,4.698909469880164e-05,0.0009435040410608,-0.0114550199359655,0.0,0.0,0.0,-0.0071524586528539,60.0,0.1759103685617447,-0.0,-6.689017340022474e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,9.293941548094152e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.786974987946452e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.22862605471164e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.786972805159166e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.0004642512067221,287.423583984375,294.1499938964844,287.54998779296875,285.7466735839844,287.8766174316406,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902752935886,4.673710645874962e-05,0.0009435381507501,-0.0113885039463639,0.0,0.0,0.0,-0.0071399118751287,60.0,0.1758264452219009,-0.0,-6.68607356146822e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.289899753639476e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.782719280337916e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.225482841022313e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,9.78271709755063e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.000464049342554,287.4217834472656,294.1499938964844,287.54998779296875,285.73016357421875,287.8709411621094,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898443240672,4.623904533218592e-05,0.0009436052641831,-0.011257036589086,0.0,0.0,0.0,-0.0071151121519505,60.0,0.1756593585014343,-0.0,-6.680257769176023e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.289899753639476e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.782719280337916e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.225482841022313e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,9.78271709755063e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.000464049342554,287.4217834472656,294.1499938964844,287.54998779296875,285.73016357421875,287.8709411621094,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898443240672,4.623904533218592e-05,0.0009436052641831,-0.011257036589086,0.0,0.0,0.0,-0.0071151121519505,60.0,0.1756593585014343,-0.0,-6.680257769176023e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.28598819882609e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.778599633136764e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,7.222440035548061e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.77859745034948e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,0.0004638539103325,287.4200134277344,294.1499938964844,287.54998779296875,285.7148132324219,287.8653869628906,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894273243844,4.575691491481848e-05,0.0009436703985556,-0.0111297722905874,0.0,0.0,0.0,-0.0070911063812673,60.0,0.1754944771528244,-0.0,-6.674630270708803e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.28598819882609e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.778599633136764e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,7.222440035548061e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.77859745034948e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,0.0004638539103325,287.4200134277344,294.1499938964844,287.54998779296875,285.7148132324219,287.8653869628906,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894273243844,4.575691491481848e-05,0.0009436703985556,-0.0111297722905874,0.0,0.0,0.0,-0.0070911063812673,60.0,0.1754944771528244,-0.0,-6.674630270708803e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.282220707973464e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.774632781045511e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.21951000741683e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.774630598258228e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004636657540686,287.4182434082031,294.1499938964844,287.54998779296875,285.7008056640625,287.85992431640625,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890258079394,4.52926688012667e-05,0.0009437331464141,-0.0110072288662195,0.0,0.0,0.0,-0.0070679909549653,60.0,0.175332173705101,-0.0,-6.669213803434104e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.282220707973464e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.774632781045511e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.21951000741683e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.774630598258228e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004636657540686,287.4182434082031,294.1499938964844,287.54998779296875,285.7008056640625,287.85992431640625,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890258079394,4.52926688012667e-05,0.0009437331464141,-0.0110072288662195,0.0,0.0,0.0,-0.0070679909549653,60.0,0.175332173705101,-0.0,-6.669213803434104e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.27866785787046e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.770890756044535e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,7.216746598714963e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.770888573257253e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,0.0004634882789105,287.41650390625,294.1499938964844,287.54998779296875,285.6883850097656,287.8545227050781,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886469924822,4.485473618842661e-05,0.0009437922271899,-0.0108916303142905,0.0,0.0,0.0,-0.0070461854338645,60.0,0.1751728504896164,-0.0,-6.664105711706726e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.27866785787046e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.770890756044535e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,7.216746598714963e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.770888573257253e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,0.0004634882789105,287.41650390625,294.1499938964844,287.54998779296875,285.6883850097656,287.8545227050781,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886469924822,4.485473618842661e-05,0.0009437922271899,-0.0108916303142905,0.0,0.0,0.0,-0.0070461854338645,60.0,0.1751728504896164,-0.0,-6.664105711706726e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.277033677790314e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,9.769170719664544e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,7.215475488919765e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.769167809281498e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0004634066717699,287.4156494140625,294.1499938964844,287.54998779296875,285.6828308105469,287.8518981933594,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884728351607,4.465336678549647e-05,0.0009438194683752,-0.0108384760096669,0.0,0.0,0.0,-0.0070361592806875,60.0,0.1750964373350143,-0.0,-6.661758078507773e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,9.275443881051616e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.76749579422176e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,7.214238576125354e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.767493611434476e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0004633272183127,287.4148254394531,294.1499938964844,287.54998779296875,285.6777648925781,287.8492736816406,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883034508675,4.44573670392856e-05,0.0009438460692763,-0.0107867382466793,0.0,0.0,0.0,-0.0070264008827507,60.0,0.1750209182500839,-0.0,-6.659472973069569e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,9.272426541429012e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.764319111127406e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,7.21189207979478e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.76431620074436e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,0.0004631765186786,287.41314697265625,294.1499938964844,287.54998779296875,285.669189453125,287.8440856933594,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879814460873,4.408551103551872e-05,0.0009438959532417,-0.0106885824352502,0.0,0.0,0.0,-0.0070078838616609,60.0,0.1748727858066558,-0.0,-6.655139372924168e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,9.272426541429012e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.764319111127406e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,7.21189207979478e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.76431620074436e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,0.0004631765186786,287.41314697265625,294.1499938964844,287.54998779296875,285.669189453125,287.8440856933594,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879814460873,4.408551103551872e-05,0.0009438959532417,-0.0106885824352502,0.0,0.0,0.0,-0.0070078838616609,60.0,0.1748727858066558,-0.0,-6.655139372924168e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.269794827559964e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.761546971276402e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.20984535291791e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.761544788489118e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004630450566764,287.4114685058594,294.1499938964844,287.54998779296875,285.6628723144531,287.8389892578125,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877008851617,4.376109063741751e-05,0.000943939841818,-0.0106029463931918,0.0,0.0,0.0,-0.0069917310029268,60.0,0.1747315526008606,-0.0,-6.651359285569924e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.269794827559964e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.761546971276402e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,7.20984535291791e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.761544788489118e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004630450566764,287.4114685058594,294.1499938964844,287.54998779296875,285.6628723144531,287.8389892578125,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877008851617,4.376109063741751e-05,0.000943939841818,-0.0106029463931918,0.0,0.0,0.0,-0.0069917310029268,60.0,0.1747315526008606,-0.0,-6.651359285569924e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.267518908018246e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.75915027083829e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,7.208074384834617e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.759147360455243e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0004629313771147,287.40985107421875,294.1499938964844,287.54998779296875,285.6590576171875,287.833984375,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874581592157,4.348048969404772e-05,0.0009439776767976,-0.0105288764461874,0.0,0.0,0.0,-0.0069777593016624,60.0,0.174596905708313,-0.0,-6.648090788985428e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.267518908018246e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.75915027083829e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,7.208074384834617e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.759147360455243e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0004629313771147,287.40985107421875,294.1499938964844,287.54998779296875,285.6590576171875,287.833984375,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874581592157,4.348048969404772e-05,0.0009439776767976,-0.0105288764461874,0.0,0.0,0.0,-0.0069777593016624,60.0,0.174596905708313,-0.0,-6.648090788985428e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.265754488296808e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.757291991263628e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,7.206702139228582e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.757289808476344e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0004628432507161,287.4082336425781,294.1499938964844,287.54998779296875,285.657958984375,287.8291015625,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872700320556,4.326294583734125e-05,0.000944007129874,-0.0104714520275592,0.0,0.0,0.0,-0.0069669280201196,60.0,0.1744721233844757,-0.0,-6.645556993589707e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.265754488296808e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.757291991263628e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,7.206702139228582e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.757289808476344e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0004628432507161,287.4082336425781,294.1499938964844,287.54998779296875,285.657958984375,287.8291015625,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872700320556,4.326294583734125e-05,0.000944007129874,-0.0104714520275592,0.0,0.0,0.0,-0.0069669280201196,60.0,0.1744721233844757,-0.0,-6.645556993589707e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.26499124034308e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.75648799794726e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,7.206108421087265e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.756485815159976e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.0004628051246982,287.4074401855469,294.1499938964844,287.54998779296875,285.65850830078125,287.82666015625,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871888905763,4.316882404964417e-05,0.0009440200519748,-0.0104466062039136,0.0,0.0,0.0,-0.0069622425362467,60.0,0.174411803483963,-0.0,-6.644461336691165e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.264390246244147e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.755855717230588e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,7.205641304608434e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.755853534443304e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,0.000462775118649,287.4066467285156,294.1499938964844,287.54998779296875,285.6598205566406,287.8242492675781,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987124745734,4.30947111453861e-05,0.0009440300636924,-0.0104270437732338,0.0,0.0,0.0,-0.0069585521705448,60.0,0.1743545085191726,-0.0,-6.643598737809954e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.263533138437197e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.75495349848643e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.204974826890975e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.754951315699144e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0004627323069144,287.40509033203125,294.1499938964844,287.54998779296875,285.6648254394531,287.81951904296875,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870328940451,4.29889842052944e-05,0.0009440439171157,-0.0103991348296403,0.0,0.0,0.0,-0.0069532860070466,60.0,0.174246683716774,-0.0,-6.64236736724888e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.263533138437197e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.75495349848643e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.204974826890975e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.754951315699144e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0004627323069144,287.40509033203125,294.1499938964844,287.54998779296875,285.6648254394531,287.81951904296875,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870328940451,4.29889842052944e-05,0.0009440439171157,-0.0103991348296403,0.0,0.0,0.0,-0.0069532860070466,60.0,0.174246683716774,-0.0,-6.64236736724888e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.263183892471716e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.754585335031152e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,7.204703433671966e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.754583152243868e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,0.0004627148737199,287.4035339355469,294.1499938964844,287.54998779296875,285.6732788085937,287.8148498535156,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869955247268,4.294574318919331e-05,0.0009440497960895,-0.0103877214714884,0.0,0.0,0.0,-0.0069511332549154,60.0,0.1741483807563781,-0.0,-6.641864302991962e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.263183892471716e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.754585335031152e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,7.204703433671966e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.754583152243868e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,0.0004627148737199,287.4035339355469,294.1499938964844,287.54998779296875,285.6732788085937,287.8148498535156,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869955247268,4.294574318919331e-05,0.0009440497960895,-0.0103877214714884,0.0,0.0,0.0,-0.0069511332549154,60.0,0.1741483807563781,-0.0,-6.641864302991962e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.263183164875954e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.75458460743539e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,7.204702706076205e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.754582424648106e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0004627148446161,287.4020080566406,294.1499938964844,287.54998779296875,285.6834716796875,287.810302734375,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869954083114,4.294548853067681e-05,0.0009440499707125,-0.0103876534849405,0.0,0.0,0.0,-0.006951121147722,60.0,0.1740599572658538,-0.0,-6.641861460821019e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.263183164875954e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.75458460743539e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,7.204702706076205e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.754582424648106e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0004627148446161,287.4020080566406,294.1499938964844,287.54998779296875,285.6834716796875,287.810302734375,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869954083114,4.294548853067681e-05,0.0009440499707125,-0.0103876534849405,0.0,0.0,0.0,-0.006951121147722,60.0,0.1740599572658538,-0.0,-6.641861460821019e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,9.263184620067476e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.754585335031152e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,7.204703433671966e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.754583152243868e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,0.0004627149028237,287.4005432128906,294.1499938964844,287.54998779296875,285.69366455078125,287.80584716796875,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869954083114,4.294541213312186e-05,0.0009440499707125,-0.0103876339271664,0.0,0.0,0.0,-0.0069511174224317,60.0,0.1739735305309295,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,9.263184620067476e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.754585335031152e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,7.204703433671966e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.754583152243868e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,0.0004627149028237,287.4005432128906,294.1499938964844,287.54998779296875,285.69366455078125,287.80584716796875,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869954083114,4.294541213312186e-05,0.0009440499707125,-0.0103876339271664,0.0,0.0,0.0,-0.0069511174224317,60.0,0.1739735305309295,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.26318534766324e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.754586062626912e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.204704161267728e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.754583879839628e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0004627149319276,287.3998107910156,294.1499938964844,287.54998779296875,285.6987609863281,287.8036804199219,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869954083114,4.294539758120664e-05,0.0009440499707125,-0.0103876292705535,0.0,0.0,0.0,-0.0069511164911091,60.0,0.1739308089017868,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
