time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359160,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,9.263186075259e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.754586790222676e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,7.204704161267728e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.75458460743539e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0004627149610314,287.3990478515625,294.1499938964844,287.54998779296875,285.703857421875,287.8014831542969,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869954083114,4.294538666727021e-05,0.0009440499707125,-0.0103876264765858,0.0,0.0,0.0,-0.0069511160254478,60.0,0.1738880574703216,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.26318680285476e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.754588245414196e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,7.20470561645925e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.754586062626912e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0004627150483429,287.3975830078125,294.1499938964844,287.54998779296875,285.71405029296875,287.797119140625,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.173802763223648,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.26318680285476e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.754588245414196e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,7.20470561645925e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.754586062626912e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0004627150483429,287.3975830078125,294.1499938964844,287.54998779296875,285.71405029296875,287.797119140625,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.173802763223648,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.263188258046284e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.75458897300996e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,7.20470561645925e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.754586790222676e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.0004627150774467,287.39678955078125,294.1499938964844,287.54998779296875,285.7197570800781,287.7947082519531,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1737552881240844,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.263188258046284e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.75458970060572e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,7.204706344055012e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.754587517818436e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004627151065506,287.3961486816406,294.1499938964844,287.54998779296875,285.7242431640625,287.7928161621094,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1737181097269058,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.263190440833569e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.754591155797244e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.204707799246535e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.75458897300996e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.000462715193862,287.39471435546875,294.1499938964844,287.54998779296875,285.73443603515625,287.78863525390625,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1736337840557098,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.263190440833569e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.754591155797244e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.204707799246535e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.75458897300996e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.000462715193862,287.39471435546875,294.1499938964844,287.54998779296875,285.73443603515625,287.78863525390625,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1736337840557098,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.26319116842933e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.754592610988766e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,7.204708526842296e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.754590428201482e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,0.0004627152811735,287.3933410644531,294.1499938964844,287.54998779296875,285.74462890625,287.7845458984375,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1735496371984481,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.26319116842933e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.754592610988766e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,7.204708526842296e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.754590428201482e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,0.0004627152811735,287.3933410644531,294.1499938964844,287.54998779296875,285.74462890625,287.7845458984375,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1735496371984481,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.263191896025091e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.754593338584527e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.204709254438058e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.754591155797244e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0004627153102774,287.39263916015625,294.1499938964844,287.54998779296875,285.7497253417969,287.78253173828125,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1735076010227203,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.263192623620851e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.754594066180287e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,7.204709982033819e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.754591883393005e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,0.0004627153393812,287.3919677734375,294.1499938964844,287.54998779296875,285.7547912597656,287.7805480957031,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1734655946493148,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.263194078812376e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754595521371812e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,7.20471070962958e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.754593338584527e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,0.0004627154266927,287.390625,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1733816266059875,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.263194078812376e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754595521371812e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,7.20471070962958e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.754593338584527e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,0.0004627154266927,287.390625,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1733816266059875,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.2631955340039e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.754596976563334e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,7.204711437225342e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.75459479377605e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0004627154849004,287.3893127441406,294.1499938964844,287.54998779296875,285.775146484375,287.7727966308594,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1732977479696273,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.2631955340039e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.754596976563334e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,7.204711437225342e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.75459479377605e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0004627154849004,287.3893127441406,294.1499938964844,287.54998779296875,285.775146484375,287.7727966308594,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1732977479696273,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.26319698919542e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.754598431754856e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,7.204712892416865e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.754596248967572e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0004627155722118,287.38800048828125,294.1499938964844,287.54998779296875,285.7853088378906,287.76904296875,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.173213928937912,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.26319698919542e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.754598431754856e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,7.204712892416865e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.754596248967572e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0004627155722118,287.38800048828125,294.1499938964844,287.54998779296875,285.7853088378906,287.76904296875,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.173213928937912,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.263198444386944e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.75459988694638e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.204713620012626e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.754597704159096e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0004627156304195,287.38671875,294.1499938964844,287.54998779296875,285.79547119140625,287.76531982421875,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1731301844120025,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.263198444386944e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.75459988694638e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.204713620012626e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.754597704159096e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0004627156304195,287.38671875,294.1499938964844,287.54998779296875,285.79547119140625,287.76531982421875,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1731301844120025,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.263199171982706e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.754600614542142e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,7.204714347608387e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.754598431754856e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,0.0004627156595233,287.3860778808594,294.1499938964844,287.54998779296875,285.8005676269531,287.7635192871094,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1730883419513702,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.263199899578468e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.754601342137904e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,7.204715075204149e-05,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.75459915935062e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.000462715717731,287.38543701171875,294.1499938964844,287.54998779296875,285.8056335449219,287.76171875,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1730465143918991,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.26320135476999e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.754602069733664e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.20471580279991e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.754600614542142e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.0004627157759387,287.3841857910156,294.1499938964844,287.54998779296875,285.8157958984375,287.7581481933594,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1729629039764404,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.26320135476999e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.754602069733664e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.20471580279991e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.754600614542142e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.0004627157759387,287.3841857910156,294.1499938964844,287.54998779296875,285.8157958984375,287.7581481933594,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1729629039764404,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.263202082365753e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.754602797329426e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,7.204716530395672e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.754601342137904e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0004627158050425,287.3834228515625,294.1499938964844,287.54998779296875,285.8222961425781,287.7558898925781,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1729094237089157,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.263202082365753e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.754603524925189e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,7.204716530395672e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.754601342137904e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0004627158341463,287.3829650878906,294.1499938964844,287.54998779296875,285.8259582519531,287.754638671875,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1728793382644653,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.263203537557274e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.75460498011671e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,7.204717257991433e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.754602797329426e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0004627159214578,287.3817443847656,294.1499938964844,287.54998779296875,285.83612060546875,287.7511901855469,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1727958470582962,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.263203537557274e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.75460498011671e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,7.204717257991433e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.754602797329426e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0004627159214578,287.3817443847656,294.1499938964844,287.54998779296875,285.83612060546875,287.7511901855469,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1727958470582962,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.263204992748796e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754606435308232e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,7.204718713182956e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.754604252520949e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,0.0004627159796655,287.38055419921875,294.1499938964844,287.54998779296875,285.84625244140625,287.747802734375,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1727124005556106,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.263204992748796e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754606435308232e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,7.204718713182956e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.754604252520949e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,0.0004627159796655,287.38055419921875,294.1499938964844,287.54998779296875,285.84625244140625,287.747802734375,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1727124005556106,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.263205720344558e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.754606435308232e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.204718713182956e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.75460498011671e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,0.0004627160087693,287.3799743652344,294.1499938964844,287.54998779296875,285.851318359375,287.7461242675781,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1726707220077514,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.26320644794032e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.754607162903994e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.204719440778717e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.754605707712471e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,0.0004627160378731,287.37939453125,294.1499938964844,287.54998779296875,285.8564147949219,287.7444763183594,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1726290434598922,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.26320717553608e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.754608618095516e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.204720168374479e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.754606435308232e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004627160960808,287.37823486328125,294.1499938964844,287.54998779296875,285.8665466308594,287.7412109375,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1725457161664962,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.26320717553608e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.754608618095516e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.204720168374479e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.754606435308232e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004627160960808,287.37823486328125,294.1499938964844,287.54998779296875,285.8665466308594,287.7412109375,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1725457161664962,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.263208630727604e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.75461007328704e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.204721623566002e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.754607890499756e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0004627161833923,287.3770751953125,294.1499938964844,287.54998779296875,285.8766784667969,287.73797607421875,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1724624335765838,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.263208630727604e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.75461007328704e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.204721623566002e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.754607890499756e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0004627161833923,287.3770751953125,294.1499938964844,287.54998779296875,285.8766784667969,287.73797607421875,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1724624335765838,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.263210085919128e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.7546108008828e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,7.204722351161763e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.75460934569128e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004627162415999,287.3759460449219,294.1499938964844,287.54998779296875,285.8868103027344,287.7348327636719,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1723792105913162,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.263210085919128e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.7546108008828e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,7.204722351161763e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.75460934569128e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004627162415999,287.3759460449219,294.1499938964844,287.54998779296875,285.8868103027344,287.7348327636719,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1723792105913162,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.263210813514888e-05,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.754612256074324e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.204723078757524e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.7546108008828e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0004627162998076,287.3748474121094,294.1499938964844,287.54998779296875,285.8969421386719,287.7317199707031,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1722960472106933,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
