time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361440,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.263210813514888e-05,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.754612256074324e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.204723078757524e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.7546108008828e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0004627162998076,287.3748474121094,294.1499938964844,287.54998779296875,285.8969421386719,287.7317199707031,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1722960472106933,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.26321154111065e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.754612983670086e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.204723806353286e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.7546108008828e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0004627163289114,287.3742980957031,294.1499938964844,287.54998779296875,285.9020080566406,287.7301940917969,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1722544878721237,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.263212268706412e-05,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.754613711265848e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,7.204723806353286e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.754611528478564e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0004627163580153,287.3737487792969,294.1499938964844,287.54998779296875,285.9070739746094,287.72869873046875,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1722129434347152,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.263212996302173e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.754614438861609e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.204724533949047e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.754612983670086e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,0.0004627164162229,287.3726806640625,294.1499938964844,287.54998779296875,285.91717529296875,287.7257080078125,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1721298843622207,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.263212996302173e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.754614438861609e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.204724533949047e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.754612983670086e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,0.0004627164162229,287.3726806640625,294.1499938964844,287.54998779296875,285.91717529296875,287.7257080078125,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1721298843622207,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.263214451493695e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.75461516645737e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,7.204725261544809e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.754613711265848e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,0.0004627164744306,287.3719177246094,294.1499938964844,287.54998779296875,285.9244689941406,287.7235717773437,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.172070100903511,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.263214451493695e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.754615894053131e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.20472598914057e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.754613711265848e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0004627164744306,287.3716125488281,294.1499938964844,287.54998779296875,285.92730712890625,287.7227478027344,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1720468550920486,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.263215906685218e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.754616621648891e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.204726716736332e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.75461516645737e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004627165326382,287.3705444335937,294.1499938964844,287.54998779296875,285.9374084472656,287.7198486328125,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1719638854265213,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.263215906685218e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.754616621648891e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.204726716736332e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.75461516645737e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004627165326382,287.3705444335937,294.1499938964844,287.54998779296875,285.9374084472656,287.7198486328125,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1719638854265213,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.26321663428098e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.754618076840416e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.204727444332093e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.754616621648891e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0004627165908459,287.3695068359375,294.1499938964844,287.54998779296875,285.9475402832031,287.7170104980469,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1718809753656387,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.26321663428098e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.754618076840416e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.204727444332093e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.754616621648891e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0004627165908459,287.3695068359375,294.1499938964844,287.54998779296875,285.9475402832031,287.7170104980469,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1718809753656387,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.26321736187674e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.754618804436176e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,7.204727444332093e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.754616621648891e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004627166199497,287.3690185546875,294.1499938964844,287.54998779296875,285.9525756835937,287.7156066894531,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869952918961,4.2945372115354985e-05,0.0009440499707125,-0.0103876227512955,0.0,0.0,0.0,-0.0069511150941252,60.0,0.1718395352363586,-0.0,-6.641860039735549e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.263204265153036e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.754604252520949e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.204717257991433e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.754602797329426e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,0.0004627159796655,287.3684997558594,294.1499938964844,287.54998779296875,285.9576416015625,287.7142028808594,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869938949123,4.294367317925207e-05,0.0009440502035431,-0.0103871747851371,0.0,0.0,0.0,-0.0069510308094322,60.0,0.1717570275068283,-0.0,-6.641840144538946e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.263213723897934e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.754614438861609e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.204724533949047e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.754612983670086e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0004627164453268,287.36749267578125,294.1499938964844,287.54998779296875,285.9677429199219,287.71142578125,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869947098195,4.294472455512732e-05,0.0009440500289201,-0.0103874523192644,0.0,0.0,0.0,-0.0069510829634964,60.0,0.1716907620429992,-0.0,-6.641852223765454e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.263213723897934e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.754614438861609e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.204724533949047e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.754612983670086e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0004627164453268,287.36749267578125,294.1499938964844,287.54998779296875,285.9677429199219,287.71142578125,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869947098195,4.294472455512732e-05,0.0009440500289201,-0.0103874523192644,0.0,0.0,0.0,-0.0069510829634964,60.0,0.1716907620429992,-0.0,-6.641852223765454e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.262936509912834e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.75432267296128e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.204509165603667e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.754321217769756e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0004627026210073,287.3664855957031,294.1499938964844,287.54998779296875,285.97784423828125,287.7086181640625,287.549560546875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869651403278,4.291044024284929e-05,0.000944054685533,-0.0103784017264842,0.0,0.0,0.0,-0.0069493758492171,60.0,0.1708039045333862,-0.0,-6.641452898747957e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.262936509912834e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.75432267296128e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.204509165603667e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.754321217769756e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0004627026210073,287.3664855957031,294.1499938964844,287.54998779296875,285.97784423828125,287.7086181640625,287.549560546875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869651403278,4.291044024284929e-05,0.000944054685533,-0.0103784017264842,0.0,0.0,0.0,-0.0069493758492171,60.0,0.1708039045333862,-0.0,-6.641452898747957e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.26280117710121e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.754180064192042e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.204403664218262e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.75417860900052e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,0.0004626958398148,287.365478515625,294.1499938964844,287.5483703613281,285.98638916015625,287.7058410644531,287.5492553710937,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869508212432,4.28936182288453e-05,0.0009440571884624,-0.0103739602491259,0.0,0.0,0.0,-0.0069485395215451,60.0,0.1702299863100052,-0.0,-6.641257499495623e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.26280117710121e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.754180064192042e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.204403664218262e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.75417860900052e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,0.0004626958398148,287.365478515625,294.1499938964844,287.5483703613281,285.98638916015625,287.7058410644531,287.5492553710937,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869508212432,4.28936182288453e-05,0.0009440571884624,-0.0103739602491259,0.0,0.0,0.0,-0.0069485395215451,60.0,0.1702299863100052,-0.0,-6.641257499495623e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.261925879400223e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.753258927958086e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.203723362181336e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.753257472766565e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004626521549653,287.364501953125,294.1499938964844,287.54364013671875,285.9919738769531,287.7030029296875,287.54833984375,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868574561551,4.278572669136338e-05,0.0009440717403776,-0.0103454813361167,0.0,0.0,0.0,-0.0069431671872735,60.0,0.1680463254451751,-0.0,-6.640001259938799e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.261925879400223e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.753258927958086e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.203723362181336e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.753257472766565e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004626521549653,287.364501953125,294.1499938964844,287.54364013671875,285.9919738769531,287.7030029296875,287.54833984375,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868574561551,4.278572669136338e-05,0.0009440717403776,-0.0103454813361167,0.0,0.0,0.0,-0.0069431671872735,60.0,0.1680463254451751,-0.0,-6.640001259938799e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.261289960704744e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.75258881226182e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.203228597063571e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.752587357070296e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,0.0004626203735824,287.364013671875,294.1499938964844,287.5401611328125,285.99371337890625,287.7015686035156,287.5475769042969,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867893531918,4.270731005817652e-05,0.0009440821013413,-0.0103247826918959,0.0,0.0,0.0,-0.0069392616860568,60.0,0.1662965565919876,-0.0,-6.639088923066083e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.260490332962944e-05,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.751746256370096e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,7.202606502687559e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.751744801178576e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004625804140232,287.363525390625,294.1499938964844,287.5360107421875,285.9947814941406,287.7001342773437,287.5465087890625,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867041371762,4.260870991856791e-05,0.000944095372688,-0.0102987550199031,0.0,0.0,0.0,-0.0069343522191047,60.0,0.1639585644006729,-0.0,-6.637941396547832e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.258541103918104e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.749693708727136e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,7.201090193120763e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.749692253535612e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0004624830617103,287.362548828125,294.1499938964844,287.52569580078125,285.9950561523437,287.69708251953125,287.5434265136719,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864964522421,4.2368443246232346e-05,0.0009441280271857,-0.0102353310212492,0.0,0.0,0.0,-0.0069223903119564,60.0,0.1579219698905944,-0.0,-6.635145410882616e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.258541103918104e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.749693708727136e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,7.201090193120763e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.749692253535612e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0004624830617103,287.362548828125,294.1499938964844,287.52569580078125,285.9950561523437,287.69708251953125,287.5434265136719,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864964522421,4.2368443246232346e-05,0.0009441280271857,-0.0102353310212492,0.0,0.0,0.0,-0.0069223903119564,60.0,0.1579219698905944,-0.0,-6.635145410882616e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.256698103854431e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.747753210831434e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.199656829470769e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.747751028044148e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004623910062946,287.3617858886719,294.1499938964844,287.51568603515625,285.9935913085937,287.6945495605469,287.5401306152344,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863000595942,4.21413205913268e-05,0.0009441587608307,-0.0101753780618309,0.0,0.0,0.0,-0.0069110812619328,60.0,0.1519925445318222,-0.0,-6.632502902448324e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.256156045012176e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.747182775754482e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.199235551524907e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.74718132056296e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0004623639397323,287.3616027832031,294.1499938964844,287.5129699707031,285.99298095703125,287.6938781738281,287.5390014648437,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862423175945,4.207457095617429e-05,0.0009441677248105,-0.0101577574387192,0.0,0.0,0.0,-0.0069077578373253,60.0,0.1501626670360565,-0.0,-6.631726279238137e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.253405733034016e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.744286217028276e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.197096419986337e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.744284761836752e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004622265405487,287.3606872558594,294.1499938964844,287.4979858398437,285.9888000488281,287.69049072265625,287.5332336425781,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859491838142,4.173564229859039e-05,0.000944213476032,-0.0100682908669114,0.0,0.0,0.0,-0.0068908822722733,60.0,0.1408800333738327,-0.0,-6.62778418814014e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.253405733034016e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.744286217028276e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.197096419986337e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.744284761836752e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004622265405487,287.3606872558594,294.1499938964844,287.4979858398437,285.9888000488281,287.69049072265625,287.5332336425781,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859491838142,4.173564229859039e-05,0.000944213476032,-0.0100682908669114,0.0,0.0,0.0,-0.0068908822722733,60.0,0.1408800333738327,-0.0,-6.62778418814014e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.250339644495398e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.741057874634862e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,7.194711361080408e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.741055691847578e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0004620733961928,287.3597412109375,294.1499938964844,287.4810485839844,285.982666015625,287.6868591308594,287.52593994140625,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856222895905,4.135783456149511e-05,0.0009442645241506,-0.0099685611203312,0.0,0.0,0.0,-0.0068720704875886,60.0,0.130126878619194,-0.0,-6.623391612947671e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.250339644495398e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.741057874634862e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,7.194711361080408e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.741055691847578e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0004620733961928,287.3597412109375,294.1499938964844,287.4810485839844,285.982666015625,287.6868591308594,287.52593994140625,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856222895905,4.135783456149511e-05,0.0009442645241506,-0.0099685611203312,0.0,0.0,0.0,-0.0068720704875886,60.0,0.130126878619194,-0.0,-6.623391612947671e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.248681453755124e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.739310917211697e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,7.193422061391175e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.739309462020174e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,0.0004619905666913,287.3593139648437,294.1499938964844,287.47186279296875,285.9789733886719,287.6849060058594,287.5215148925781,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985445571132,4.115348929190077e-05,0.0009442919981665,-0.0099146189168095,0.0,0.0,0.0,-0.0068618953227996,60.0,0.1240649670362472,-0.0,-6.621016268582025e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.246997797163203e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.73753849393688e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.192112389020622e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.73753703874536e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004619064566213,287.3588562011719,294.1499938964844,287.4623107910156,285.974853515625,287.68292236328125,287.5168151855469,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852660587057,4.094603355042637e-05,0.0009443199960514,-0.0098598571494221,0.0,0.0,0.0,-0.0068515655584633,60.0,0.1178192868828773,-0.0,-6.618605397079591e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.243551903637126e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.733909246278928e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.189431926235557e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.733907791087404e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.000461734336568,287.35797119140625,294.1499938964844,287.4419860839844,285.96551513671875,287.6787414550781,287.5066223144531,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848988847807,4.052140866406262e-05,0.0009443775052204,-0.0097477668896317,0.0,0.0,0.0,-0.0068304240703582,60.0,0.104737177491188,-0.0,-6.613671388322473e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.243551903637126e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.733909246278928e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.189431926235557e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.733907791087404e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.000461734336568,287.35797119140625,294.1499938964844,287.4419860839844,285.96551513671875,287.6787414550781,287.5066223144531,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848988847807,4.052140866406262e-05,0.0009443775052204,-0.0097477668896317,0.0,0.0,0.0,-0.0068304240703582,60.0,0.104737177491188,-0.0,-6.613671388322473e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.240005601895972e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.730175224831328e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.186674338299781e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.730173769639804e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,0.0004615572106558,287.3570861816406,294.1499938964844,287.4203796386719,285.95489501953125,287.6742553710937,287.494873046875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845208842307,4.008449468528852e-05,0.0009444364113733,-0.0096324337646365,0.0,0.0,0.0,-0.0068086688406765,60.0,0.0905384570360183,-0.0,-6.60859740264641e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.240005601895972e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.730175224831328e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.186674338299781e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.730173769639804e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,0.0004615572106558,287.3570861816406,294.1499938964844,287.4203796386719,285.95489501953125,287.6742553710937,287.494873046875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845208842307,4.008449468528852e-05,0.0009444364113733,-0.0096324337646365,0.0,0.0,0.0,-0.0068086688406765,60.0,0.0905384570360183,-0.0,-6.60859740264641e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.236466576112434e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.726448479341344e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,7.183921115938574e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.72644702414982e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004613804339896,287.3562316894531,294.1499938964844,287.39764404296875,285.94317626953125,287.6694030761719,287.4817810058594,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984143698588,3.9648399251746014e-05,0.0009444953175261,-0.0095173148438334,0.0,0.0,0.0,-0.0067869550548493,60.0,0.0755024254322052,-0.0,-6.603534075111385e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.236466576112434e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.726448479341344e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,7.183921115938574e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.72644702414982e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004613804339896,287.3562316894531,294.1499938964844,287.39764404296875,285.94317626953125,287.6694030761719,287.4817810058594,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984143698588,3.9648399251746014e-05,0.0009444953175261,-0.0095173148438334,0.0,0.0,0.0,-0.0067869550548493,60.0,0.0755024254322052,-0.0,-6.603534075111385e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
