time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363780,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.233015589416028e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.722814138513058e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.181237015174702e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.722812683321536e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.000461208022898,287.3553771972656,294.1499938964844,287.3739929199219,285.9306335449219,287.66424560546875,287.4674072265625,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983775826171,3.922316318494268e-05,0.0009445527102798,-0.009405062533915,0.0,0.0,0.0,-0.006765782367438,60.0,0.059803195297718,-0.0,-6.59859935581153e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.233015589416028e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.722814138513058e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.181237015174702e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.722812683321536e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.000461208022898,287.3553771972656,294.1499938964844,287.3739929199219,285.9306335449219,287.66424560546875,287.4674072265625,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983775826171,3.922316318494268e-05,0.0009445527102798,-0.009405062533915,0.0,0.0,0.0,-0.006765782367438,60.0,0.059803195297718,-0.0,-6.59859935581153e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.23137049539946e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.72108100540936e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,7.179957174230367e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.721079550217836e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0004611258336808,287.3549499511719,294.1499938964844,287.3619079589844,285.924072265625,287.6614990234375,287.45965576171875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836006211116,3.902041498804465e-05,0.0009445801842957,-0.0093515422195196,0.0,0.0,0.0,-0.0067556872963905,60.0,0.0517031848430633,-0.0,-6.596246748813428e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.229753777617589e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.719379158923402e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.178700616350397e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.71937770373188e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0004610451287589,287.3545227050781,294.1499938964844,287.3497009277344,285.9173889160156,287.6587219238281,287.4518127441406,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834284428507,3.882129021803848e-05,0.0009446071344427,-0.0092989774420857,0.0,0.0,0.0,-0.0067457729019224,60.0,0.0435534492135047,-0.0,-6.593936774379472e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.226656402461232e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.716117347124964e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.17629081918858e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.71611589193344e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0004608903836924,287.35369873046875,294.1499938964844,287.324951171875,285.9037170410156,287.6529541015625,287.4355773925781,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983097939752,3.843955346383154e-05,0.0009446583571843,-0.0091982083395123,0.0,0.0,0.0,-0.0067267646081745,60.0,0.0270755626261234,-0.0,-6.589509382592952e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.226656402461232e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.716117347124964e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.17629081918858e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.71611589193344e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0004608903836924,287.35369873046875,294.1499938964844,287.324951171875,285.9037170410156,287.6529541015625,287.4355773925781,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983097939752,3.843955346383154e-05,0.0009446583571843,-0.0091982083395123,0.0,0.0,0.0,-0.0067267646081745,60.0,0.0270755626261234,-0.0,-6.589509382592952e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.224258246831596e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.71359186223708e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.174425991252065e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.713590407045558e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004607705923262,287.3529968261719,294.1499938964844,287.3030090332031,285.8915100097656,287.6474914550781,287.420166015625,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828425245359,3.814407682511956e-05,0.0009446984622627,-0.0091202091425657,0.0,0.0,0.0,-0.0067120529711246,60.0,0.0122881568968296,-0.0,-6.586083856063851e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.22393155633472e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.71324770944193e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.174171332735568e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.713246981846169e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0004607542941812,287.3529052734375,294.1499938964844,287.29998779296875,285.88983154296875,287.646728515625,287.4180603027344,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828077163547,3.810383350355551e-05,0.0009447038755752,-0.009109585545957,0.0,0.0,0.0,-0.0067100492306053,60.0,0.0102716675028204,-0.0,-6.585617740029194e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.22147955861874e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.710665472084656e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.172264304244891e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.710664016893134e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0004606317961588,287.35211181640625,294.1499938964844,287.2750244140625,285.8759155273437,287.64031982421875,287.4000549316406,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825461311265,3.780164479394443e-05,0.0009447445045225,-0.0090298149734735,0.0,0.0,0.0,-0.0066950023174285,60.0,-0.0065596201457083,-0.0,-6.582114764341895e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.22147955861874e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.710665472084656e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.172264304244891e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.710664016893134e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0004606317961588,287.35211181640625,294.1499938964844,287.2750244140625,285.8759155273437,287.64031982421875,287.4000549316406,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825461311265,3.780164479394443e-05,0.0009447445045225,-0.0090298149734735,0.0,0.0,0.0,-0.0066950023174285,60.0,-0.0065596201457083,-0.0,-6.582114764341895e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.219496860168874e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.708577999845148e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.170722528826445e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.708576544653624e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.0004605327558238,287.351318359375,294.1499938964844,287.25030517578125,285.8621826171875,287.63348388671875,287.381103515625,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823349537327,3.755729994736612e-05,0.0009447776828892,-0.0089653125032782,0.0,0.0,0.0,-0.0066828364506363,60.0,-0.0233204681426286,-0.0,-6.579283962082627e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.219496860168874e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.708577999845148e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.170722528826445e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.708576544653624e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.0004605327558238,287.351318359375,294.1499938964844,287.25030517578125,285.8621826171875,287.63348388671875,287.381103515625,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823349537327,3.755729994736612e-05,0.0009447776828892,-0.0089653125032782,0.0,0.0,0.0,-0.0066828364506363,60.0,-0.0233204681426286,-0.0,-6.579283962082627e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.218634659191594e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.707669960334896e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,7.170051685534418e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.707668505143374e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,0.0004604897112585,287.3509216308594,294.1499938964844,287.2380676269531,285.85546875,287.6300048828125,287.3714904785156,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822432184591,3.745108551811427e-05,0.0009447921765968,-0.0089372741058468,0.0,0.0,0.0,-0.006677548866719,60.0,-0.0316321216523647,-0.0,-6.57805330206429e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.217880142387004e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.706874698167668e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,7.169464515754953e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.706873970571904e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,0.0004604519926942,287.3505249023437,294.1499938964844,287.2260131835937,285.848876953125,287.6264343261719,287.3617553710937,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821627754718,3.735801510629244e-05,0.0009448046912439,-0.0089127058163285,0.0,0.0,0.0,-0.0066729146055877,60.0,-0.0398652143776416,-0.0,-6.576974698191408e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.21665850910358e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.70558830886148e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.16851427569054e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.705587581265718e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0004603909619618,287.3497619628906,294.1499938964844,287.2023620605469,285.836181640625,287.6191101074219,287.3420104980469,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820321574807,3.720744280144572e-05,0.0009448246564716,-0.0088729579001665,0.0,0.0,0.0,-0.0066654155962169,60.0,-0.0560468584299087,-0.0,-6.575231026317854e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.21665850910358e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.70558830886148e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.16851427569054e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.705587581265718e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0004603909619618,287.3497619628906,294.1499938964844,287.2023620605469,285.836181640625,287.6191101074219,287.3420104980469,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820321574807,3.720744280144572e-05,0.0009448246564716,-0.0088729579001665,0.0,0.0,0.0,-0.0066654155962169,60.0,-0.0560468584299087,-0.0,-6.575231026317854e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.215858881361784e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.70474720816128e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.16789290891029e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.704745752969755e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0004603510606102,287.3490295410156,294.1499938964844,287.1796264648437,285.8243103027344,287.61151123046875,287.3219299316406,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819469414651,3.710887904162519e-05,0.0009448380442336,-0.0088469386100769,0.0,0.0,0.0,-0.0066605084575712,60.0,-0.0717415437102317,-0.0,-6.574089184141485e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.215858881361784e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.70474720816128e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.16789290891029e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.704745752969755e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0004603510606102,287.3490295410156,294.1499938964844,287.1796264648437,285.8243103027344,287.61151123046875,287.3219299316406,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819469414651,3.710887904162519e-05,0.0009448380442336,-0.0088469386100769,0.0,0.0,0.0,-0.0066605084575712,60.0,-0.0717415437102317,-0.0,-6.574089184141485e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.215501631842926e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.704370313556864e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.167614967329428e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.704369585961103e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004603332199621,287.3482666015625,294.1499938964844,287.1579895019531,285.8134765625,287.6036376953125,287.3016662597656,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819088736549,3.70647685485892e-05,0.0009448440396226,-0.008835295215249,0.0,0.0,0.0,-0.0066583123989403,60.0,-0.086660511791706,-0.0,-6.573578303914476e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.215501631842926e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.704370313556864e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.167614967329428e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.704369585961103e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004603332199621,287.3482666015625,294.1499938964844,287.1579895019531,285.8134765625,287.6036376953125,287.3016662597656,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819088736549,3.70647685485892e-05,0.0009448440396226,-0.008835295215249,0.0,0.0,0.0,-0.0066583123989403,60.0,-0.086660511791706,-0.0,-6.573578303914476e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.215438331011684e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.704303374746814e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,7.167565490817651e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.704302647151052e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0004603300185408,287.3475341796875,294.1499938964844,287.1376953125,285.8039245605469,287.5955810546875,287.2814025878906,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819018887355,3.705683411681093e-05,0.0009448450291529,-0.0088332006707787,0.0,0.0,0.0,-0.0066579165868461,60.0,-0.1009044796228408,-0.0,-6.57348664390156e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.215438331011684e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.704303374746814e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,7.167565490817651e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.704302647151052e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0004603300185408,287.3475341796875,294.1499938964844,287.1376953125,285.8039245605469,287.5955810546875,287.2814025878906,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819018887355,3.705683411681093e-05,0.0009448450291529,-0.0088332006707787,0.0,0.0,0.0,-0.0066579165868461,60.0,-0.1009044796228408,-0.0,-6.57348664390156e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.215582394972444e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.704455442260952e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,7.16767754056491e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.70445471466519e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004603372362907,287.34716796875,294.1499938964844,287.12811279296875,285.7996826171875,287.5914611816406,287.2713928222656,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819173719733,3.7074580177431926e-05,0.0009448428172618,-0.008837885223329,0.0,0.0,0.0,-0.0066588013432919,60.0,-0.1074894592165947,-0.0,-6.573691990752195e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.215749014401808e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.704630792839453e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,7.167807052610442e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.70462933764793e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004603455308824,287.3468322753906,294.1499938964844,287.11895751953125,285.7958374023437,287.5873413085937,287.2613830566406,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819350671023,3.70949856005609e-05,0.0009448401397094,-0.008843271061778,0.0,0.0,0.0,-0.0066598174162209,60.0,-0.11397685110569,-0.0,-6.573927890940467e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.216250327881426e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.705159027362242e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,7.168197043938562e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.70515757217072e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0004603705892805,287.3460998535156,294.1499938964844,287.1019897460937,285.7894592285156,287.5789489746094,287.2416381835937,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981988152489,3.7156663893256336e-05,0.0009448315249755,-0.00885955337435,0.0,0.0,0.0,-0.0066628870554268,60.0,-0.1261659860610962,-0.0,-6.574642696932642e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.216250327881426e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.705159027362242e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,7.168197043938562e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.70515757217072e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0004603705892805,287.3460998535156,294.1499938964844,287.1019897460937,285.7894592285156,287.5789489746094,287.2416381835937,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981988152489,3.7156663893256336e-05,0.0009448315249755,-0.00885955337435,0.0,0.0,0.0,-0.0066628870554268,60.0,-0.1261659860610962,-0.0,-6.574642696932642e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.21693499549292e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.705879347166048e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.16872964403592e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.705878619570284e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,0.0004604047862812,287.3454284667969,294.1499938964844,287.08758544921875,285.7850952148437,287.57080078125,287.22320556640625,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820611448958,3.724089037859813e-05,0.0009448202326893,-0.0088817877694964,0.0,0.0,0.0,-0.0066670812666416,60.0,-0.1366352885961532,-0.0,-6.575618272108842e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.216963371727616e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.705909906188026e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.168751471908763e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.705908450996505e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0004604062123689,287.3454284667969,294.1499938964844,287.0870361328125,285.78497314453125,287.5704650878906,287.2224426269531,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820641716942,3.72444155800622e-05,0.000944819767028,-0.0088827181607484,0.0,0.0,0.0,-0.0066672568209469,60.0,-0.1370714753866195,-0.0,-6.575658773044779e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.217799379257484e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.70678956946358e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.169401942519471e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.70678884186782e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0004604479763656,287.3447265625,294.1499938964844,287.0743103027344,285.7825927734375,287.5619201660156,287.2040405273437,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982153113,3.734729398274794e-05,0.0009448058553971,-0.0089098755270242,0.0,0.0,0.0,-0.0066723795607686,60.0,-0.1465052962303161,-0.0,-6.57685035321265e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.217799379257484e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.70678956946358e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.169401942519471e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.70678884186782e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0004604479763656,287.3447265625,294.1499938964844,287.0743103027344,285.7825927734375,287.5619201660156,287.2040405273437,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982153113,3.734729398274794e-05,0.0009448058553971,-0.0089098755270242,0.0,0.0,0.0,-0.0066723795607686,60.0,-0.1465052962303161,-0.0,-6.57685035321265e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.2186797701288e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.707717254059388e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.170086610130966e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.707715798867866e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0004604919813573,287.34405517578125,294.1499938964844,287.0639953613281,285.7825622558594,287.5533142089844,287.1865234375,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822469437494,3.74556657334324e-05,0.0009447912452742,-0.0089384838938713,0.0,0.0,0.0,-0.0066777756437659,60.0,-0.1544076353311538,-0.0,-6.578105882226738e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.2186797701288e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.707717254059388e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.170086610130966e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.707715798867866e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0004604919813573,287.34405517578125,294.1499938964844,287.0639953613281,285.7825622558594,287.5533142089844,287.1865234375,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822469437494,3.74556657334324e-05,0.0009447912452742,-0.0089384838938713,0.0,0.0,0.0,-0.0066777756437659,60.0,-0.1544076353311538,-0.0,-6.578105882226738e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.219107596436515e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.708167635835709e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.170419121393934e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.708166180644184e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004605133435688,287.3437194824219,294.1499938964844,287.0598449707031,285.78350830078125,287.5490417480469,287.1783752441406,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822924621403,3.750831456272863e-05,0.0009447841439396,-0.0089523820206522,0.0,0.0,0.0,-0.0066803968511521,60.0,-0.1574965417385101,-0.0,-6.578716238436756e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.219523781212048e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.70860564848408e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,7.170742901507765e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.708604193292558e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004605341237038,287.3433837890625,294.1499938964844,287.0563659667969,285.7850952148437,287.54473876953125,287.17047119140625,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823366999626,3.755951183848083e-05,0.0009447772172279,-0.0089658973738551,0.0,0.0,0.0,-0.0066829458810389,60.0,-0.1602812558412552,-0.0,-6.579309541621114e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.220292122336105e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.709414734970778e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.17134025762789e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.709414007375015e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,0.0004605725116562,287.3427124023437,294.1499938964844,287.0516357421875,285.7903747558594,287.5362243652344,287.1554260253906,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824186563491,3.7654099287465215e-05,0.0009447645279578,-0.0089908661320805,0.0,0.0,0.0,-0.00668765604496,60.0,-0.1648065447807312,-0.0,-6.580405198519659e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.220292122336105e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.709414734970778e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.17134025762789e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.709414007375015e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,0.0004605725116562,287.3427124023437,294.1499938964844,287.0516357421875,285.7903747558594,287.5362243652344,287.1554260253906,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824186563491,3.7654099287465215e-05,0.0009447645279578,-0.0089908661320805,0.0,0.0,0.0,-0.00668765604496,60.0,-0.1648065447807312,-0.0,-6.580405198519659e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.220952051691712e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.710110316518694e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,7.171853940235451e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.710108861327171e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0004606054862961,287.3420715332031,294.1499938964844,287.04998779296875,285.79864501953125,287.52783203125,287.14208984375,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824888547882,3.773532080231234e-05,0.0009447535267099,-0.0090123070403933,0.0,0.0,0.0,-0.006691699847579,60.0,-0.1671157628297805,-0.0,-6.58134666764454e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.220952051691712e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.710110316518694e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,7.171853940235451e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.710108861327171e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0004606054862961,287.3420715332031,294.1499938964844,287.04998779296875,285.79864501953125,287.52783203125,287.14208984375,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824888547882,3.773532080231234e-05,0.0009447535267099,-0.0090123070403933,0.0,0.0,0.0,-0.006691699847579,60.0,-0.1671157628297805,-0.0,-6.58134666764454e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.2224232503213e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.711658640298992e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.1729977207724e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.711657912703232e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.000460678973468,287.3414306640625,294.1499938964844,287.0516357421875,285.81005859375,287.5196228027344,287.1305236816406,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826453169807,3.791641574935056e-05,0.0009447289048694,-0.0090601127594709,0.0,0.0,0.0,-0.0067007164470851,60.0,-0.1671869456768036,-0.0,-6.583444900343238e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
