time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366120,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.2224232503213e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.711658640298992e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.1729977207724e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.711657912703232e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.000460678973468,287.3414306640625,294.1499938964844,287.0516357421875,285.81005859375,287.5196228027344,287.1305236816406,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826453169807,3.791641574935056e-05,0.0009447289048694,-0.0090601127594709,0.0,0.0,0.0,-0.0067007164470851,60.0,-0.1671869456768036,-0.0,-6.583444900343238e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.225698886439204e-05,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.715108171803875e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.175545033533126e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.715106716612354e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,0.000460842566099,287.3407897949219,294.1499938964844,287.0563659667969,285.8244323730469,287.5116271972656,287.1210632324219,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829940972849,3.831978756352328e-05,0.0009446743642911,-0.0091665936633944,0.0,0.0,0.0,-0.0067208004184067,60.0,-0.165059745311737,-0.0,-6.588120982087275e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.225698886439204e-05,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.715108171803875e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.175545033533126e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.715106716612354e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,0.000460842566099,287.3407897949219,294.1499938964844,287.0563659667969,285.8244323730469,287.5116271972656,287.1210632324219,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829940972849,3.831978756352328e-05,0.0009446743642911,-0.0091665936633944,0.0,0.0,0.0,-0.0067208004184067,60.0,-0.165059745311737,-0.0,-6.588120982087275e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.227690316038206e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.717205102788284e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,7.177094812504947e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.717204375192524e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.0004609420720953,287.3404846191406,294.1499938964844,287.0598449707031,285.83270263671875,287.5076904296875,287.1167907714844,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832062060013,3.856508556054905e-05,0.000944641069509,-0.0092313466593623,0.0,0.0,0.0,-0.0067330133169889,60.0,-0.1635357141494751,-0.0,-6.590965284658523e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.230429714079946e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.720090019982308e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.17922521289438e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.720089292386548e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004610789183061,287.3401794433594,294.1499938964844,287.0639953613281,285.84161376953125,287.5038757324219,287.113525390625,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834981756284,3.8902511732885614e-05,0.0009445957257412,-0.0093204192817211,0.0,0.0,0.0,-0.0067498148418962,60.0,-0.1611393243074417,-0.0,-6.59487895404709e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.236697951564564e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.726690768729895e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.184100104495883e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.726689313538373e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0004613920173142,287.3395690917969,294.1499938964844,287.0743103027344,285.8613586425781,287.4964599609375,287.1082763671875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841658174991,3.967452357755974e-05,0.0009444913594052,-0.009524212218821,0.0,0.0,0.0,-0.0067882537841796,60.0,-0.1552732735872268,-0.0,-6.603837476859553e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.236697951564564e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.726690768729895e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.184100104495883e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.726689313538373e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0004613920173142,287.3395690917969,294.1499938964844,287.0743103027344,285.8613586425781,287.4964599609375,287.1082763671875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841658174991,3.967452357755974e-05,0.0009444913594052,-0.009524212218821,0.0,0.0,0.0,-0.0067882537841796,60.0,-0.1552732735872268,-0.0,-6.603837476859553e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.244244574801996e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.734637569636106e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,7.189970347099006e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.734636842040344e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004617689992301,287.3389587402344,294.1499938964844,287.0870361328125,285.8834533691406,287.4893798828125,287.1053466796875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984969898127,4.0604121750220656e-05,0.0009443657472729,-0.0097696017473936,0.0,0.0,0.0,-0.0068345395848155,60.0,-0.1477303206920623,-0.0,-6.614632752643956e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.244244574801996e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.734637569636106e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,7.189970347099006e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.734636842040344e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004617689992301,287.3389587402344,294.1499938964844,287.0870361328125,285.8834533691406,287.4893798828125,287.1053466796875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984969898127,4.0604121750220656e-05,0.0009443657472729,-0.0097696017473936,0.0,0.0,0.0,-0.0068345395848155,60.0,-0.1477303206920623,-0.0,-6.614632752643956e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.252945892512798e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.743800910655408e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,7.196737715275958e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.743799455463886e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0004622036649379,287.33837890625,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.1048278808594,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858969133347,4.1675881220726296e-05,0.0009442210430279,-0.0100525161251425,0.0,0.0,0.0,-0.0068879039026796,60.0,-0.1385972052812576,-0.0,-6.627089277344568e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.252945892512798e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.743800910655408e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,7.196737715275958e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.743799455463886e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0004622036649379,287.33837890625,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.1048278808594,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858969133347,4.1675881220726296e-05,0.0009442210430279,-0.0100525161251425,0.0,0.0,0.0,-0.0068879039026796,60.0,-0.1385972052812576,-0.0,-6.627089277344568e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.26256034290418e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.753924678079784e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,7.204215216916054e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.753923950484022e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.0004626839072443,287.3377685546875,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.1065673828125,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869212517514,4.286012699594721e-05,0.0009440610883757,-0.0103651210665702,0.0,0.0,0.0,-0.0069468687288463,60.0,-0.1281525194644928,-0.0,-6.640867411533692e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.26256034290418e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.753924678079784e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,7.204215216916054e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.753923950484022e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.0004626839072443,287.3377685546875,294.1499938964844,287.11895751953125,285.9338684082031,287.476318359375,287.1065673828125,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869212517514,4.286012699594721e-05,0.0009440610883757,-0.0103651210665702,0.0,0.0,0.0,-0.0069468687288463,60.0,-0.1281525194644928,-0.0,-6.640867411533692e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.26773645915091e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.75937582552433e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.208241731859744e-05,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.759374370332809e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0004629424656741,287.3374938964844,294.1499938964844,287.12811279296875,285.9476318359375,287.4733581542969,287.10870361328125,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874728275462,4.349770460976288e-05,0.0009439751738682,-0.010533420369029,0.0,0.0,0.0,-0.0069786156527698,60.0,-0.1222896501421928,-0.0,-6.648291162036912e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.272979514207692e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.764896822161973e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.212319178506732e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.76489536697045e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0004632043710444,287.33721923828125,294.1499938964844,287.1376953125,285.9617614746094,287.470458984375,287.1112670898437,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880313882604,4.414349314174615e-05,0.0009438879205845,-0.0107038877904415,0.0,0.0,0.0,-0.0070107700303196,60.0,-0.1162060648202896,-0.0,-6.655815099065876e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.283847612095995e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.776341903489084e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,7.22077238606289e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.77634044829756e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0004637472738977,287.3366394042969,294.1499938964844,287.1579895019531,285.9911804199219,287.4649963378906,287.1182556152344,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891892550513,4.548224023892544e-05,0.000943707069382,-0.0110572688281536,0.0,0.0,0.0,-0.0070774275809526,60.0,-0.103244662284851,-0.0,-6.67142501242779e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.283847612095995e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.776341903489084e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,7.22077238606289e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.77634044829756e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0004637472738977,287.3366394042969,294.1499938964844,287.1579895019531,285.9911804199219,287.4649963378906,287.1182556152344,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891892550513,4.548224023892544e-05,0.000943707069382,-0.0110572688281536,0.0,0.0,0.0,-0.0070774275809526,60.0,-0.103244662284851,-0.0,-6.67142501242779e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.294892515754329e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.787971794139594e-05,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,7.229362381622195e-05,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.787971066543832e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004642989661078,287.3360595703125,294.1499938964844,287.1796264648437,286.0218811035156,287.46002197265625,287.1278686523437,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903659811243,4.6842655137879774e-05,0.0009435233660042,-0.0114163653925061,0.0,0.0,0.0,-0.0071451645344495,60.0,-0.0891912430524826,-0.0,-6.6873070636575e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.294892515754329e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.787971794139594e-05,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,7.229362381622195e-05,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.787971066543832e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004642989661078,287.3360595703125,294.1499938964844,287.1796264648437,286.0218811035156,287.46002197265625,287.1278686523437,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903659811243,4.6842655137879774e-05,0.0009435233660042,-0.0114163653925061,0.0,0.0,0.0,-0.0071451645344495,60.0,-0.0891912430524826,-0.0,-6.6873070636575e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.305740968557076e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.799396502785385e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,7.237800309667364e-05,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.799395775189625e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004648409085348,287.33551025390625,294.1499938964844,287.2023620605469,286.0536499023437,287.4555358886719,287.139892578125,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915218688547,4.817901208298281e-05,0.0009433428640477,-0.011769107542932,0.0,0.0,0.0,-0.0072117033414542,60.0,-0.0742497593164444,-0.0,-6.702925503532242e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.305740968557076e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.799396502785385e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,7.237800309667364e-05,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.799395775189625e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004648409085348,287.33551025390625,294.1499938964844,287.2023620605469,286.0536499023437,287.4555358886719,287.139892578125,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915218688547,4.817901208298281e-05,0.0009433428640477,-0.011769107542932,0.0,0.0,0.0,-0.0072117033414542,60.0,-0.0742497593164444,-0.0,-6.702925503532242e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.3160240794532e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.810224582906812e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,7.245798769872636e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.810223855311052e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.0004653545620385,287.3349609375,294.1499938964844,287.2260131835937,286.0863037109375,287.4515075683594,287.1541442871094,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926174534484,4.944561806041747e-05,0.0009431718499399,-0.0121034337207674,0.0,0.0,0.0,-0.0072747692465782,60.0,-0.0585757233202457,-0.0,-6.717746714457462e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.3160240794532e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.810224582906812e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,7.245798769872636e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.810223855311052e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.0004653545620385,287.3349609375,294.1499938964844,287.2260131835937,286.0863037109375,287.4515075683594,287.1541442871094,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926174534484,4.944561806041747e-05,0.0009431718499399,-0.0121034337207674,0.0,0.0,0.0,-0.0072747692465782,60.0,-0.0585757233202457,-0.0,-6.717746714457462e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.320725803263484e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.815175872063264e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,7.249454938573763e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.815175144467504e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,0.0004655894008465,287.334716796875,294.1499938964844,287.2380676269531,286.1028747558594,287.4497375488281,287.16229248046875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931183885782,5.00247479067184e-05,0.0009430936188437,-0.0122562972828745,0.0,0.0,0.0,-0.0073036048561334,60.0,-0.0504536181688308,-0.0,-6.724528134327556e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.325429709861056e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.820129344007e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,7.253114017657936e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.82012861641124e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004658243851736,287.3344421386719,294.1499938964844,287.25030517578125,286.1195983886719,287.4480285644531,287.170654296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936195565387,5.060418334323913e-05,0.0009430153877474,-0.0124092390760779,0.0,0.0,0.0,-0.0073324558325111,60.0,-0.0422850400209426,-0.0,-6.731317370167744e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.333583147963508e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.828715701587498e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.259455742314458e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.828714246395975e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.000466231664177,287.3338928222656,294.1499938964844,287.2750244140625,286.1533508300781,287.4449768066406,287.1886901855469,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944883640855,5.160848377272487e-05,0.0009428798221051,-0.0126743242144584,0.0,0.0,0.0,-0.0073824618011713,60.0,-0.0256315022706985,-0.0,-6.74309248438476e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.333583147963508e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.828715701587498e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.259455742314458e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.828714246395975e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.000466231664177,287.3338928222656,294.1499938964844,287.2750244140625,286.1533508300781,287.4449768066406,287.1886901855469,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944883640855,5.160848377272487e-05,0.0009428798221051,-0.0126743242144584,0.0,0.0,0.0,-0.0073824618011713,60.0,-0.0256315022706985,-0.0,-6.74309248438476e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.340586984762922e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.836090612225236e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.264902524184436e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.836089157033712e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004665815213229,287.3333740234375,294.1499938964844,287.29998779296875,286.18731689453125,287.44244384765625,287.2082824707031,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952344698831,5.247112858342007e-05,0.0009427634067833,-0.0129020158201456,0.0,0.0,0.0,-0.0074254139326512,60.0,-0.0086850803345441,-0.0,-6.753214876198399e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.340586984762922e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.836090612225236e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.264902524184436e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.836089157033712e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004665815213229,287.3333740234375,294.1499938964844,287.29998779296875,286.18731689453125,287.44244384765625,287.2082824707031,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952344698831,5.247112858342007e-05,0.0009427634067833,-0.0129020158201456,0.0,0.0,0.0,-0.0074254139326512,60.0,-0.0086850803345441,-0.0,-6.753214876198399e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.346697333967312e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.842525469139218e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.26965517969802e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.842524013947695e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004668867622967,287.3328552246094,294.1499938964844,287.324951171875,286.2212829589844,287.4403991699219,287.2291564941406,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958855807781,5.322378638084047e-05,0.0009426617762073,-0.0131006753072142,0.0,0.0,0.0,-0.0074628898873925,60.0,0.0083745662122964,-0.0,-6.762052606745783e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.346697333967312e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.842525469139218e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.26965517969802e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.842524013947695e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004668867622967,287.3328552246094,294.1499938964844,287.324951171875,286.2212829589844,287.4403991699219,287.2291564941406,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958855807781,5.322378638084047e-05,0.0009426617762073,-0.0131006753072142,0.0,0.0,0.0,-0.0074628898873925,60.0,0.0083745662122964,-0.0,-6.762052606745783e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.352782217320056e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.848932677414268e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.274387462530285e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.848931222222744e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,0.0004671906935982,287.3323669433594,294.1499938964844,287.3497009277344,286.25506591796875,287.4388427734375,287.2510070800781,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099653378129,5.397321001510136e-05,0.000942560553085,-0.0132984807714819,0.0,0.0,0.0,-0.0075002047233283,60.0,0.0253847800195217,-0.0,-6.770858362870058e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.352782217320056e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.848932677414268e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.274387462530285e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.848931222222744e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,0.0004671906935982,287.3323669433594,294.1499938964844,287.3497009277344,286.25506591796875,287.4388427734375,287.2510070800781,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099653378129,5.397321001510136e-05,0.000942560553085,-0.0132984807714819,0.0,0.0,0.0,-0.0075002047233283,60.0,0.0253847800195217,-0.0,-6.770858362870058e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.356474765809252e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.852821676759048e-05,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,7.277260010596365e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.852820221567526e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0004673751536756,287.33209228515625,294.1499938964844,287.3619079589844,286.2718200683594,287.43829345703125,287.2622985839844,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969272650778,5.442810652311891e-05,0.0009424992022104,-0.0134185459464788,0.0,0.0,0.0,-0.0075228549540042,60.0,0.0337936207652092,-0.0,-6.77620590749939e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.360098920296878e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.856637916527689e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.2800787165761e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.856637188931928e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0004675562086049,287.33184814453125,294.1499938964844,287.3739929199219,286.2884521484375,287.437744140625,287.27362060546875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997312949039,5.487451198860072e-05,0.0009424384916201,-0.0135363703593611,0.0,0.0,0.0,-0.0075450800359249,60.0,0.0421925857663154,-0.0,-6.78145610777392e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.369817416882142e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.866871550912036e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,7.287637708941475e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.866870823316276e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004680416604969,287.33135986328125,294.1499938964844,287.39764404296875,286.3211669921875,287.4370422363281,287.296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983486961573,5.607157800113782e-05,0.0009422770817764,-0.0138523206114768,0.0,0.0,0.0,-0.0076046846807003,60.0,0.0586852841079235,-0.0,-6.795544038595835e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.369817416882142e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.866871550912036e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,7.287637708941475e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.866870823316276e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004680416604969,287.33135986328125,294.1499938964844,287.39764404296875,286.3211669921875,287.4370422363281,287.296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983486961573,5.607157800113782e-05,0.0009422770817764,-0.0138523206114768,0.0,0.0,0.0,-0.0076046846807003,60.0,0.0586852841079235,-0.0,-6.795544038595835e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.382049756823108e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.879752906272188e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.297151751117781e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.879751451080664e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004686526663135,287.33087158203125,294.1499938964844,287.4203796386719,286.3530578613281,287.436767578125,287.32061767578125,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996518492698,5.7578319683671e-05,0.0009420735295861,-0.0142500000074505,0.0,0.0,0.0,-0.0076797069050371,60.0,0.074656918644905,-0.0,-6.813297659391537e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.382049756823108e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.879752906272188e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.297151751117781e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.879751451080664e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004686526663135,287.33087158203125,294.1499938964844,287.4203796386719,286.3530578613281,287.436767578125,287.32061767578125,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996518492698,5.7578319683671e-05,0.0009420735295861,-0.0142500000074505,0.0,0.0,0.0,-0.0076797069050371,60.0,0.074656918644905,-0.0,-6.813297659391537e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
