time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368460,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.396574751008302e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.895047696772964e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.308448402909562e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.8950469691772e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.0004693782248068,287.33038330078125,294.1499938964844,287.4419860839844,286.3838806152344,287.4368896484375,287.3445739746094,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011991253122,5.936749221291393e-05,0.0009418316185474,-0.0147222140803933,0.0,0.0,0.0,-0.0077687907032668,60.0,0.0899736508727073,-0.0,-6.834409305156441e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.396574751008302e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.895047696772964e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.308448402909562e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.8950469691772e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.0004693782248068,287.33038330078125,294.1499938964844,287.4419860839844,286.3838806152344,287.4368896484375,287.3445739746094,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011991253122,5.936749221291393e-05,0.0009418316185474,-0.0147222140803933,0.0,0.0,0.0,-0.0077687907032668,60.0,0.0899736508727073,-0.0,-6.834409305156441e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.413029329152778e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.912376117426902e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.32124681235291e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.91237538983114e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004702001751866,287.3299255371094,294.1499938964844,287.4623107910156,286.41339111328125,287.4373474121094,287.3684997558594,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029522236436,6.139444303698838e-05,0.0009415578097105,-0.0152571722865104,0.0,0.0,0.0,-0.0078697148710489,60.0,0.104530245065689,-0.0,-6.858365964035329e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.413029329152778e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.912376117426902e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.32124681235291e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.91237538983114e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004702001751866,287.3299255371094,294.1499938964844,287.4623107910156,286.41339111328125,287.4373474121094,287.3684997558594,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029522236436,6.139444303698838e-05,0.0009415578097105,-0.0152571722865104,0.0,0.0,0.0,-0.0078697148710489,60.0,0.104530245065689,-0.0,-6.858365964035329e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.421704453416167e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.92151108221151e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.327993807848543e-05,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.921509627019988e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004706335021182,287.3296813964844,294.1499938964844,287.47186279296875,286.4276123046875,287.43768310546875,287.38043212890625,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038767941296,6.246300472412258e-05,0.0009414137457497,-0.0155391842126846,0.0,0.0,0.0,-0.0079229203984141,60.0,0.1115812510251998,-0.0,-6.871012203646387e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.43089253269136e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.93118665064685e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.335140253417194e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.931185923051088e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,0.0004710924695245,287.3294372558594,294.1499938964844,287.4810485839844,286.4414367675781,287.4381408691406,287.3921203613281,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048556141555,6.359483086271212e-05,0.0009412607760168,-0.0158378891646862,0.0,0.0,0.0,-0.0079792756587266,60.0,0.1181856170296669,-0.0,-6.884419434527447e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.449317440157756e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.950588719220832e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.34947097953409e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.95058799162507e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0004720128490589,287.3289794921875,294.1499938964844,287.4979858398437,286.4677734375,287.4391784667969,287.41510009765625,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068186093121,6.586444942513481e-05,0.0009409541380591,-0.0164368618279695,0.0,0.0,0.0,-0.0080922823399305,60.0,0.1308882087469101,-0.0,-6.911344740956339e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.449317440157756e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.950588719220832e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.34947097953409e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.95058799162507e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0004720128490589,287.3289794921875,294.1499938964844,287.4979858398437,286.4677734375,287.4391784667969,287.41510009765625,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068186093121,6.586444942513481e-05,0.0009409541380591,-0.0164368618279695,0.0,0.0,0.0,-0.0080922823399305,60.0,0.1308882087469101,-0.0,-6.911344740956339e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.467588824918494e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.96982926153578e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.363681652350351e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.969828533940016e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.000472925545182,287.3285217285156,294.1499938964844,287.5129699707031,286.4921569824219,287.44049072265625,287.4369201660156,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087656555697,6.811516504967585e-05,0.0009406504686921,-0.0170308277010917,0.0,0.0,0.0,-0.0082043493166565,60.0,0.1422861665487289,-0.0,-6.938098096043177e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.467588824918494e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.96982926153578e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.363681652350351e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.969828533940016e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.000472925545182,287.3285217285156,294.1499938964844,287.5129699707031,286.4921569824219,287.44049072265625,287.4369201660156,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087656555697,6.811516504967585e-05,0.0009406504686921,-0.0170308277010917,0.0,0.0,0.0,-0.0082043493166565,60.0,0.1422861665487289,-0.0,-6.938098096043177e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.484359179623424e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.987489465856925e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.376725261565298e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.987488738261165e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0004737632698379,287.3280639648437,294.1499938964844,287.52569580078125,286.514404296875,287.4419860839844,287.4572448730469,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105523979291,7.018095493549481e-05,0.0009403714793734,-0.0175759755074977,0.0,0.0,0.0,-0.0083072073757648,60.0,0.1522155702114105,-0.0,-6.962697796097927e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.484359179623424e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.987489465856925e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.376725261565298e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.987488738261165e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0004737632698379,287.3280639648437,294.1499938964844,287.52569580078125,286.514404296875,287.4419860839844,287.4572448730469,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105523979291,7.018095493549481e-05,0.0009403714793734,-0.0175759755074977,0.0,0.0,0.0,-0.0083072073757648,60.0,0.1522155702114105,-0.0,-6.962697796097927e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.498342842562124e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0001000221454887,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.387601363006979e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0001000221382128,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004744617617689,287.32763671875,294.1499938964844,287.5360107421875,286.5342712402344,287.44366455078125,287.4754943847656,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120423976331,7.190344331320375e-05,0.0009401389979757,-0.0180305168032646,0.0,0.0,0.0,-0.0083929728716611,60.0,0.1604008376598358,-0.0,-6.983243139302432e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.498342842562124e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0001000221454887,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.387601363006979e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0001000221382128,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004744617617689,287.32763671875,294.1499938964844,287.5360107421875,286.5342712402344,287.44366455078125,287.4754943847656,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120423976331,7.190344331320375e-05,0.0009401389979757,-0.0180305168032646,0.0,0.0,0.0,-0.0083929728716611,60.0,0.1604008376598358,-0.0,-6.983243139302432e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.504453191766515e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0001000864940579,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,7.392354018520564e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0001000864867819,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004747670027427,287.3274230957031,294.1499938964844,287.5401611328125,286.54327392578125,287.44451904296875,287.48394775390625,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126938577741,7.265616295626387e-05,0.0009400377166457,-0.0182291474193334,0.0,0.0,0.0,-0.0084304539486765,60.0,0.1639908850193023,-0.0,-6.99223079436706e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.509510709904134e-05,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0001001397467916,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.396287401206791e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0001001397395157,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004750196239911,287.3271789550781,294.1499938964844,287.54364013671875,286.55157470703125,287.4454040527344,287.491943359375,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132326278835,7.327910861931741e-05,0.0009399534901604,-0.0183935295790433,0.0,0.0,0.0,-0.0084614707157015,60.0,0.1671795099973678,-0.0,-6.999673729524147e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.515543933957817e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0001002032804535,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,7.400979666272178e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.0001002032731776,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0004753209941554,287.3267517089844,294.1499938964844,287.5483703613281,286.5660705566406,287.4472351074219,287.50555419921875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138751240447,7.402220944641158e-05,0.0009398529073223,-0.0185896176844835,0.0,0.0,0.0,-0.0084984693676233,60.0,0.171683058142662,-0.0,-7.00855693480662e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.515543933957817e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0001002032804535,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,7.400979666272178e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.0001002032731776,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0004753209941554,287.3267517089844,294.1499938964844,287.5483703613281,286.5660705566406,287.4472351074219,287.50555419921875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138751240447,7.402220944641158e-05,0.0009398529073223,-0.0185896176844835,0.0,0.0,0.0,-0.0084984693676233,60.0,0.171683058142662,-0.0,-7.00855693480662e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.51627007452771e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.000100210927485,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.4015450081788e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.000100210920209,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0004753572575282,287.3263244628906,294.1499938964844,287.54998779296875,286.5775451660156,287.4490661621094,287.51641845703125,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139527730643,7.411160913761705e-05,0.0009398411493748,-0.0186132080852985,0.0,0.0,0.0,-0.0085029220208525,60.0,0.1740801632404327,-0.0,-7.009625591081203e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.51627007452771e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.000100210927485,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.4015450081788e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.000100210920209,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0004753572575282,287.3263244628906,294.1499938964844,287.54998779296875,286.5775451660156,287.4490661621094,287.51641845703125,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139527730643,7.411160913761705e-05,0.0009398411493748,-0.0186132080852985,0.0,0.0,0.0,-0.0085029220208525,60.0,0.1740801632404327,-0.0,-7.009625591081203e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.512033284408972e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0001001663185888,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,7.398249726975337e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0001001663113129,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.0004751456435769,287.325927734375,294.1499938964844,287.54998779296875,286.5874328613281,287.45086669921875,287.5244445800781,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135015472769,7.358966104220599e-05,0.0009399118134751,-0.0184754785150289,0.0,0.0,0.0,-0.008476935327053,60.0,0.1748221814632415,-0.0,-7.003385604775758e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.512033284408972e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0001001663185888,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,7.398249726975337e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0001001663113129,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.0004751456435769,287.325927734375,294.1499938964844,287.54998779296875,286.5874328613281,287.45086669921875,287.5244445800781,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135015472769,7.358966104220599e-05,0.0009399118134751,-0.0184754785150289,0.0,0.0,0.0,-0.008476935327053,60.0,0.1748221814632415,-0.0,-7.003385604775758e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.50410176301375e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0001000827905954,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.39208044251427e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0001000827833195,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004747494240291,287.32550048828125,294.1499938964844,287.54998779296875,286.5973205566406,287.45263671875,287.5304870605469,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126563720405,7.261247810674831e-05,0.0009400439448654,-0.0182176195085048,0.0,0.0,0.0,-0.0084282802417874,60.0,0.1749631017446518,-0.0,-6.991709255999012e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.50410176301375e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0001000827905954,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.39208044251427e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0001000827833195,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004747494240291,287.32550048828125,294.1499938964844,287.54998779296875,286.5973205566406,287.45263671875,287.5304870605469,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126563720405,7.261247810674831e-05,0.0009400439448654,-0.0182176195085048,0.0,0.0,0.0,-0.0084282802417874,60.0,0.1749631017446518,-0.0,-6.991709255999012e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.499077714281157e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0001000298871076,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.388173253275454e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0001000298798317,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004744984908029,287.3252868652344,294.1499938964844,287.54998779296875,286.6022644042969,287.4534912109375,287.53302001953125,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121214436367,7.199357060017064e-05,0.0009401278221048,-0.01805429905653,0.0,0.0,0.0,-0.0083974655717611,60.0,0.1749440878629684,-0.0,-6.984318901004374e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.493083052802832e-05,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.996676089940593e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.383510819636285e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.996675362344833e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0004741990414913,287.3251037597656,294.1499938964844,287.54998779296875,286.6072082519531,287.4543762207031,287.5351257324219,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114822071045,7.125508273020387e-05,0.0009402271243743,-0.0178594253957271,0.0,0.0,0.0,-0.008360693231225,60.0,0.1748730242252349,-0.0,-6.975506039452739e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.479379514232278e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.982245683204384e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,7.372852269327268e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.98224495560862e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.000473514519399,287.32470703125,294.1499938964844,287.54998779296875,286.6170959472656,287.4560546875,287.5386047363281,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100222425535,6.956692232051864e-05,0.0009404553566128,-0.0174139384180307,0.0,0.0,0.0,-0.0082766395062208,60.0,0.1746572405099868,-0.0,-6.955381337547807e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.479379514232278e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.982245683204384e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,7.372852269327268e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.98224495560862e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.000473514519399,287.32470703125,294.1499938964844,287.54998779296875,286.6170959472656,287.4560546875,287.5386047363281,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100222425535,6.956692232051864e-05,0.0009404553566128,-0.0174139384180307,0.0,0.0,0.0,-0.0082766395062208,60.0,0.1746572405099868,-0.0,-6.955381337547807e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.46404761634767e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.96610033325851e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.360927702393383e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.966099605662748e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004727486521005,287.3243103027344,294.1499938964844,287.54998779296875,286.626953125,287.4577331542969,287.5411682128906,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.767816375941038e-05,0.0009407104807905,-0.0169155038893222,0.0,0.0,0.0,-0.0081825954839587,60.0,0.1743785589933395,-0.0,-6.93289905484562e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.46404761634767e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.96610033325851e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.360927702393383e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.966099605662748e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004727486521005,287.3243103027344,294.1499938964844,287.54998779296875,286.626953125,287.4577331542969,287.5411682128906,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.767816375941038e-05,0.0009407104807905,-0.0169155038893222,0.0,0.0,0.0,-0.0081825954839587,60.0,0.1743785589933395,-0.0,-6.93289905484562e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.447966294828802e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.949165541911498e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.34841960365884e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.949164814315736e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004719453863799,287.32391357421875,294.1499938964844,287.54998779296875,286.6368408203125,287.4593505859375,287.5430908203125,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066750692203,6.56971096759662e-05,0.0009409779449924,-0.0163926985114812,0.0,0.0,0.0,-0.0080839553847908,60.0,0.1740672290325164,-0.0,-6.909358063467155e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.447966294828802e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.949165541911498e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.34841960365884e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.949164814315736e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004719453863799,287.32391357421875,294.1499938964844,287.54998779296875,286.6368408203125,287.4593505859375,287.5430908203125,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066750692203,6.56971096759662e-05,0.0009409779449924,-0.0163926985114812,0.0,0.0,0.0,-0.0080839553847908,60.0,0.1740672290325164,-0.0,-6.909358063467155e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.431876242160796e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.932222019415347e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.335905684158206e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.932221291819587e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.000471141654998,287.32354736328125,294.1499938964844,287.54998779296875,286.6466979980469,287.4609680175781,287.5445556640625,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049606207758,6.371498602675274e-05,0.000941245642025,-0.0158695988357067,0.0,0.0,0.0,-0.0079852631315588,60.0,0.1737421005964279,-0.0,-6.885843362169909e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.431876242160796e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.932222019415347e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.335905684158206e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.932221291819587e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.000471141654998,287.32354736328125,294.1499938964844,287.54998779296875,286.6466979980469,287.4609680175781,287.5445556640625,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049606207758,6.371498602675274e-05,0.000941245642025,-0.0158695988357067,0.0,0.0,0.0,-0.0079852631315588,60.0,0.1737421005964279,-0.0,-6.885843362169909e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.424188465345652e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.924126788973808e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.32992630219087e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.924126061378048e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0004707576299551,287.3233642578125,294.1499938964844,287.54998779296875,286.6516418457031,287.46173095703125,287.5451354980469,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041415225714,6.27679328317754e-05,0.0009413736406713,-0.0156196588650345,0.0,0.0,0.0,-0.0079381093382835,60.0,0.1735799461603164,-0.0,-6.874622471286784e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.416655666427688e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.916193812387064e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,7.324066973524168e-05,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.916193084791304e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0004703813465312,287.3231811523437,294.1499938964844,287.54998779296875,286.6565856933594,287.4625244140625,287.545654296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033388389274,6.183992809383199e-05,0.0009414989617653,-0.0153747424483299,0.0,0.0,0.0,-0.0078919027000665,60.0,0.173419177532196,-0.0,-6.863636770049197e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.40276077017188e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.90156186162494e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.31325926608406e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.90156113402918e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004696872492786,287.3227844238281,294.1499938964844,287.54998779296875,286.6664428710937,287.4640808105469,287.5465393066406,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018580360338,6.012817539158277e-05,0.0009417298133485,-0.0149229764938354,0.0,0.0,0.0,-0.0078066708520054,60.0,0.1731102764606475,-0.0,-6.843394828592865e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.40276077017188e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.90156186162494e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.31325926608406e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.90156113402918e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004696872492786,287.3227844238281,294.1499938964844,287.54998779296875,286.6664428710937,287.4640808105469,287.5465393066406,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018580360338,6.012817539158277e-05,0.0009417298133485,-0.0149229764938354,0.0,0.0,0.0,-0.0078066708520054,60.0,0.1731102764606475,-0.0,-6.843394828592865e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.390861669089644e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.889031207421796e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,7.30400497559458e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.889030479826032e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.000469092890853,287.32244873046875,294.1499938964844,287.54998779296875,286.6763000488281,287.465576171875,287.5472412109375,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005900403484,5.866235005669296e-05,0.0009419277193956,-0.0145361069589853,0.0,0.0,0.0,-0.007733684964478,60.0,0.1728289425373077,-0.0,-6.826084586464276e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
