time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370800,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.390861669089644e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.889031207421796e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,7.30400497559458e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.889030479826032e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.000469092890853,287.32244873046875,294.1499938964844,287.54998779296875,286.6763000488281,287.465576171875,287.5472412109375,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005900403484,5.866235005669296e-05,0.0009419277193956,-0.0145361069589853,0.0,0.0,0.0,-0.007733684964478,60.0,0.1728289425373077,-0.0,-6.826084586464276e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.381058043800294e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.878708078758792e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,7.296379772014916e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.87870735116303e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004686031898017,287.32208251953125,294.1499938964844,287.54998779296875,286.6861572265625,287.4670715332031,287.5477600097656,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995454456657,5.745466478401795e-05,0.0009420907590538,-0.0142173627391457,0.0,0.0,0.0,-0.0076735527254641,60.0,0.172579750418663,-0.0,-6.81183962569776e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.381058043800294e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.878708078758792e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,7.296379772014916e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.87870735116303e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004686031898017,287.32208251953125,294.1499938964844,287.54998779296875,286.6861572265625,287.4670715332031,287.5477600097656,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995454456657,5.745466478401795e-05,0.0009420907590538,-0.0142173627391457,0.0,0.0,0.0,-0.0076735527254641,60.0,0.172579750418663,-0.0,-6.81183962569776e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.37356599024497e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.87081803032197e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.290552457561716e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.870817302726208e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0004682289436459,287.3217468261719,294.1499938964844,287.54998779296875,286.6960144042969,287.468505859375,287.5481872558594,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987469529733,5.653167318087071e-05,0.0009422153234481,-0.0139737548306584,0.0,0.0,0.0,-0.0076275952160358,60.0,0.1723676174879074,-0.0,-6.800962637498742e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.37356599024497e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.87081803032197e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.290552457561716e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.870817302726208e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0004682289436459,287.3217468261719,294.1499938964844,287.54998779296875,286.6960144042969,287.468505859375,287.5481872558594,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987469529733,5.653167318087071e-05,0.0009422153234481,-0.0139737548306584,0.0,0.0,0.0,-0.0076275952160358,60.0,0.1723676174879074,-0.0,-6.800962637498742e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.370517364004628e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.867607877822591e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.288181950571015e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.867607150226831e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,0.0004680766433011,287.3215637207031,294.1499938964844,287.54998779296875,286.700927734375,287.46923828125,287.5483703613281,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984219213947,5.6156110076699406e-05,0.0009422658476978,-0.0138746313750743,0.0,0.0,0.0,-0.0076088942587375,60.0,0.1722727864980697,-0.0,-6.796539508968635e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.368252358399332e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.865222818916664e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.28641971363686e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.865222091320902e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004679635167121,287.3213806152344,294.1499938964844,287.54998779296875,286.7058410644531,287.4699401855469,287.5485534667969,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981809416785,5.587706618825905e-05,0.000942303915508,-0.0138009805232286,0.0,0.0,0.0,-0.0075950021855533,60.0,0.1721905469894409,-0.0,-6.79325395935848e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.36543001444079e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.86225059023127e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.284224557224661e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.862249862635508e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004678225086536,287.321044921875,294.1499938964844,287.54998779296875,286.7156982421875,287.4713439941406,287.548828125,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997879775241,5.552927905227989e-05,0.0009423505398444,-0.0137091875076293,0.0,0.0,0.0,-0.007577683776617,60.0,0.1720591634511947,-0.0,-6.789159812115031e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.36543001444079e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.86225059023127e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.284224557224661e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.862249862635508e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004678225086536,287.321044921875,294.1499938964844,287.54998779296875,286.7156982421875,287.4713439941406,287.548828125,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997879775241,5.552927905227989e-05,0.0009423505398444,-0.0137091875076293,0.0,0.0,0.0,-0.007577683776617,60.0,0.1720591634511947,-0.0,-6.789159812115031e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.364329889649524e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.861092257779092e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,7.283368904609233e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.86109153018333e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004677675897255,287.3207092285156,294.1499938964844,287.54998779296875,286.7255249023437,287.47271728515625,287.5490417480469,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977625450119,5.539376434171572e-05,0.0009423687588423,-0.0136734200641512,0.0,0.0,0.0,-0.0075709363445639,60.0,0.1719609946012497,-0.0,-6.787565354215985e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.364329889649524e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.861092257779092e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,7.283368904609233e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.86109153018333e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004677675897255,287.3207092285156,294.1499938964844,287.54998779296875,286.7255249023437,287.47271728515625,287.5490417480469,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977625450119,5.539376434171572e-05,0.0009423687588423,-0.0136734200641512,0.0,0.0,0.0,-0.0075709363445639,60.0,0.1719609946012497,-0.0,-6.787565354215985e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.364447760162876e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.861216676654294e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.283460581675172e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.861215949058531e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.0004677734686993,287.3204040527344,294.1499938964844,287.54998779296875,286.7353820800781,287.4740905761719,287.5492248535156,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977750014513,5.54082180315163e-05,0.0009423667797818,-0.0136772347614169,0.0,0.0,0.0,-0.0075716557912528,60.0,0.1718887388706207,-0.0,-6.787735173929832e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.364447760162876e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.861216676654294e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.283460581675172e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.861215949058531e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.0004677734686993,287.3204040527344,294.1499938964844,287.54998779296875,286.7353820800781,287.4740905761719,287.5492248535156,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977750014513,5.54082180315163e-05,0.0009423667797818,-0.0136772347614169,0.0,0.0,0.0,-0.0075716557912528,60.0,0.1718887388706207,-0.0,-6.787735173929832e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.36492724576965e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.861720900516956e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.28383383830078e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.861720900516956e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004677974211517,287.320068359375,294.1499938964844,287.54998779296875,286.7452087402344,287.47540283203125,287.54937744140625,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978262241929,5.546722240978852e-05,0.0009423589799553,-0.0136928083375096,0.0,0.0,0.0,-0.0075745941139757,60.0,0.1718295812606811,-0.0,-6.78842937418267e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.36492724576965e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.861720900516956e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.28383383830078e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.861720900516956e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004677974211517,287.320068359375,294.1499938964844,287.54998779296875,286.7452087402344,287.47540283203125,287.54937744140625,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978262241929,5.546722240978852e-05,0.0009423589799553,-0.0136928083375096,0.0,0.0,0.0,-0.0075745941139757,60.0,0.1718295812606811,-0.0,-6.78842937418267e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.365123696625231e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.86192826530896e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.283986633410677e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.8619275377132e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004678072291426,287.3199157714844,294.1499938964844,287.54998779296875,286.7501220703125,287.47607421875,287.5494384765625,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978470625355,5.5491382227046415e-05,0.0009423556621186,-0.0136991860345005,0.0,0.0,0.0,-0.0075757969170808,60.0,0.171801745891571,-0.0,-6.788713591276975e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.365205187350512e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.862013394013049e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.284049206646159e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.862012666417286e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.000467811274575,287.3197631835937,294.1499938964844,287.54998779296875,286.7550354003906,287.4767150878906,287.5494689941406,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978556772693,5.550135756493546e-05,0.0009423542651347,-0.013701818883419,0.0,0.0,0.0,-0.0075762937776744,60.0,0.171772763133049,-0.0,-6.78883154137111e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.364978177472948e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.86177401500754e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.283873128471896e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.86177401500754e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.000467799953185,287.3194274902344,294.1499938964844,287.54998779296875,286.7648620605469,287.4779968261719,287.549560546875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978316957131,5.547333785216324e-05,0.000942358339671,-0.0136944223195314,0.0,0.0,0.0,-0.0075749000534415,60.0,0.1717093139886856,-0.0,-6.788501849541717e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.364978177472948e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.86177401500754e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.283873128471896e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.86177401500754e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.000467799953185,287.3194274902344,294.1499938964844,287.54998779296875,286.7648620605469,287.4779968261719,287.549560546875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978316957131,5.547333785216324e-05,0.000942358339671,-0.0136944223195314,0.0,0.0,0.0,-0.0075749000534415,60.0,0.1717093139886856,-0.0,-6.788501849541717e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.364075231133028e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.860823774943128e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.283170998562127e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.860823047347368e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004677548422478,287.3191223144531,294.1499938964844,287.54998779296875,286.7746887207031,287.479248046875,287.5496520996094,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977355366572,5.536208482226357e-05,0.0009423734154552,-0.0136650586500763,0.0,0.0,0.0,-0.0075693605467677,60.0,0.1716348677873611,-0.0,-6.787192319279711e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.364075231133028e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.860823774943128e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.283170998562127e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.860823047347368e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004677548422478,287.3191223144531,294.1499938964844,287.54998779296875,286.7746887207031,287.479248046875,287.5496520996094,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977355366572,5.536208482226357e-05,0.0009423734154552,-0.0136650586500763,0.0,0.0,0.0,-0.0075693605467677,60.0,0.1716348677873611,-0.0,-6.787192319279711e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.362476703245191e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.859140118351206e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,7.281927537405863e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.859139390755443e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.000467674981337,287.3188171386719,294.1499938964844,287.54998779296875,286.7845153808594,287.4804992675781,287.5497131347656,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975651046261,5.516509918379597e-05,0.0009424000745639,-0.0136130666360259,0.0,0.0,0.0,-0.0075595527887344,60.0,0.1715474426746368,-0.0,-6.784874528875663e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.362476703245191e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.859140118351206e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,7.281927537405863e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.859139390755443e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.000467674981337,287.3188171386719,294.1499938964844,287.54998779296875,286.7845153808594,287.4804992675781,287.5497131347656,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975651046261,5.516509918379597e-05,0.0009424000745639,-0.0136130666360259,0.0,0.0,0.0,-0.0075595527887344,60.0,0.1715474426746368,-0.0,-6.784874528875663e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.36023279791698e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.85677761491388e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,7.280182035174221e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.85677688731812e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004675629315897,287.31854248046875,294.1499938964844,287.54998779296875,286.7943420410156,287.4817199707031,287.5497741699219,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.488865645020269e-05,0.0009424373856745,-0.0135401031002402,0.0,0.0,0.0,-0.0075457883067429,60.0,0.1714470386505127,-0.0,-6.781622374774089e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.36023279791698e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.85677761491388e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,7.280182035174221e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.85677688731812e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004675629315897,287.31854248046875,294.1499938964844,287.54998779296875,286.7943420410156,287.4817199707031,287.5497741699219,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.488865645020269e-05,0.0009424373856745,-0.0135401031002402,0.0,0.0,0.0,-0.0075457883067429,60.0,0.1714470386505127,-0.0,-6.781622374774089e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.358959505334496e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.855436655925588e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.27919177734293e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.855435928329824e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004674993106164,287.3183898925781,294.1499938964844,287.54998779296875,286.7992553710937,287.4822998046875,287.5497741699219,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971902472898,5.473176133818925e-05,0.0009424585150554,-0.0134986918419599,0.0,0.0,0.0,-0.0075379759073257,60.0,0.1713939309120178,-0.0,-6.779776384746583e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.357479575555772e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.853878145804627e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,7.278040720848367e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.853877418208869e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.000467425386887,287.3182373046875,294.1499938964844,287.54998779296875,286.8041687011719,287.48291015625,287.5498046875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970322716981,5.4549418564420193e-05,0.0009424829040654,-0.0134505648165941,0.0,0.0,0.0,-0.0075288955122232,60.0,0.1713364869356155,-0.0,-6.777631966770059e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.354229405289516e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.850455535342915e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.275513053173199e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.850454807747155e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004672630457207,287.3179626464844,294.1499938964844,287.54998779296875,286.81396484375,287.48406982421875,287.5498352050781,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966862853616,5.414903716882691e-05,0.0009425372700206,-0.0133448876440525,0.0,0.0,0.0,-0.0075089619494974,60.0,0.1712138503789901,-0.0,-6.772924621145648e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.354229405289516e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.850455535342915e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.275513053173199e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.850454807747155e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004672630457207,287.3179626464844,294.1499938964844,287.54998779296875,286.81396484375,287.48406982421875,287.5498352050781,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966862853616,5.414903716882691e-05,0.0009425372700206,-0.0133448876440525,0.0,0.0,0.0,-0.0075089619494974,60.0,0.1712138503789901,-0.0,-6.772924621145648e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.350695472676308e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.846733883023262e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.272764196386561e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.8467331554275e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004670865018852,287.3176574707031,294.1499938964844,287.54998779296875,286.82379150390625,287.4852294921875,287.54986572265625,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963096817955,5.371361476136372e-05,0.0009425960597582,-0.0132299615070223,0.0,0.0,0.0,-0.0074872816912829,60.0,0.1710836142301559,-0.0,-6.767807292362704e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.350695472676308e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.846733883023262e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.272764196386561e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.8467331554275e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004670865018852,287.3176574707031,294.1499938964844,287.54998779296875,286.82379150390625,287.4852294921875,287.54986572265625,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963096817955,5.371361476136372e-05,0.0009425960597582,-0.0132299615070223,0.0,0.0,0.0,-0.0074872816912829,60.0,0.1710836142301559,-0.0,-6.767807292362704e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.346986189484596e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.842828148975968e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.269879279192537e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.842827421380208e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0004669012269005,287.3173828125,294.1499938964844,287.54998779296875,286.8335876464844,287.4863586425781,287.5498962402344,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959144517779,5.3256648243404925e-05,0.0009426577598787,-0.0131093487143516,0.0,0.0,0.0,-0.0074645285494625,60.0,0.1709479987621307,-0.0,-6.762438431451302e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.346986189484596e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.842828148975968e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.269879279192537e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.842827421380208e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0004669012269005,287.3173828125,294.1499938964844,287.54998779296875,286.8335876464844,287.4863586425781,287.5498962402344,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959144517779,5.3256648243404925e-05,0.0009426577598787,-0.0131093487143516,0.0,0.0,0.0,-0.0074645285494625,60.0,0.1709479987621307,-0.0,-6.762438431451302e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.343246347270906e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.838889673119412e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,7.266970351338387e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.83888894552365e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004667144094128,287.3171081542969,294.1499938964844,287.54998779296875,286.8433837890625,287.48748779296875,287.5499267578125,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955157293006,5.279593460727483e-05,0.0009427198092453,-0.0129877459257841,0.0,0.0,0.0,-0.0074415882118046,60.0,0.1708092838525772,-0.0,-6.757027648518489e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.343246347270906e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.838889673119412e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,7.266970351338387e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.83888894552365e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004667144094128,287.3171081542969,294.1499938964844,287.54998779296875,286.8433837890625,287.48748779296875,287.5499267578125,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955157293006,5.279593460727483e-05,0.0009427198092453,-0.0129877459257841,0.0,0.0,0.0,-0.0074415882118046,60.0,0.1708092838525772,-0.0,-6.757027648518489e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.341415716335176e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.836962271947414e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,7.265546446433291e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.836961544351652e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004666229942813,287.3169860839844,294.1499938964844,287.54998779296875,286.8482971191406,287.4880065917969,287.5499267578125,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.257043449091725e-05,0.0009427503100596,-0.0129282269626855,0.0,0.0,0.0,-0.007430360186845,60.0,0.17073954641819,-0.0,-6.754380166285048e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.339604002889246e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.835054515860976e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,7.264137821039185e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.835053788265212e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004665324813686,287.3168640136719,294.1499938964844,287.54998779296875,286.8531799316406,287.4885559082031,287.5499267578125,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951278334483,5.234721902525053e-05,0.0009427805780433,-0.0128693096339702,0.0,0.0,0.0,-0.0074192467145621,60.0,0.1706699430942535,-0.0,-6.751759684675562e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.336096263723448e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.831360512180254e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,7.261409336933866e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.831360512180254e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004663572763092,287.31658935546875,294.1499938964844,287.54998779296875,286.86297607421875,287.4896240234375,287.5499267578125,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947537910193,5.191510354052298e-05,0.0009428386692889,-0.0127552542835474,0.0,0.0,0.0,-0.0073977299034595,60.0,0.1705317795276641,-0.0,-6.746689251713178e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.336096263723448e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.831360512180254e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,7.261409336933866e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.831360512180254e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004663572763092,287.31658935546875,294.1499938964844,287.54998779296875,286.86297607421875,287.4896240234375,287.5499267578125,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947537910193,5.191510354052298e-05,0.0009428386692889,-0.0127552542835474,0.0,0.0,0.0,-0.0073977299034595,60.0,0.1705317795276641,-0.0,-6.746689251713178e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
