time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373140,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.332951594842598e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.828048496274278e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.258963159983978e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.828048496274278e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004662001738324,287.3163146972656,294.1499938964844,287.54998779296875,286.8727722167969,287.4906921386719,287.5499572753906,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944187477231,5.152761150384322e-05,0.0009428911143913,-0.0126529773697257,0.0,0.0,0.0,-0.0073784366250038,60.0,0.1703976243734359,-0.0,-6.742143909832522e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.332951594842598e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.828048496274278e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.258963159983978e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.828048496274278e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004662001738324,287.3163146972656,294.1499938964844,287.54998779296875,286.8727722167969,287.4906921386719,287.5499572753906,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944187477231,5.152761150384322e-05,0.0009428911143913,-0.0126529773697257,0.0,0.0,0.0,-0.0073784366250038,60.0,0.1703976243734359,-0.0,-6.742143909832522e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.330063039669768e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.825007145991548e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,7.256716344272718e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.825006418395787e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.000466055877041,287.3160705566406,294.1499938964844,287.54998779296875,286.8822326660156,287.4917297363281,287.5499572753906,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941109456121,5.117175533086993e-05,0.0009429391939193,-0.0125590497627854,0.0,0.0,0.0,-0.0073607182130217,60.0,0.1702674925327301,-0.0,-6.737970181802666e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.330063039669768e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.825007145991548e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,7.256716344272718e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.825006418395787e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.000466055877041,287.3160705566406,294.1499938964844,287.54998779296875,286.8822326660156,287.4917297363281,287.5499572753906,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941109456121,5.117175533086993e-05,0.0009429391939193,-0.0125590497627854,0.0,0.0,0.0,-0.0073607182130217,60.0,0.1702674925327301,-0.0,-6.737970181802666e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.327358566224576e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.822159336181358e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.254612864926457e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.822158608585596e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.00046592077706,287.3158264160156,294.1499938964844,287.54998779296875,286.8910522460937,287.49273681640625,287.5499572753906,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938227012753,5.0838571041822433e-05,0.0009429841884411,-0.0124711049720644,0.0,0.0,0.0,-0.0073441285640001,60.0,0.1701408326625824,-0.0,-6.734064328384194e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.327358566224576e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.822159336181358e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.254612864926457e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.822158608585596e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.00046592077706,287.3158264160156,294.1499938964844,287.54998779296875,286.8910522460937,287.49273681640625,287.5499572753906,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938227012753,5.0838571041822433e-05,0.0009429841884411,-0.0124711049720644,0.0,0.0,0.0,-0.0073441285640001,60.0,0.1701408326625824,-0.0,-6.734064328384194e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.326077270088716e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.820810373639688e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.253616786329076e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.820809646043926e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,0.0004658568068407,287.3157043457031,294.1499938964844,287.54998779296875,286.89520263671875,287.49322509765625,287.5499572753906,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936862625181,5.0680740969255567e-05,0.0009430055506527,-0.0124294469133019,0.0,0.0,0.0,-0.0073362705297768,60.0,0.170078694820404,-0.0,-6.732214785643009e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.324819984612986e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.819485421758144e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.252638170029968e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.819484694162384e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004657939716707,287.3155822753906,294.1499938964844,287.54998779296875,286.8992004394531,287.49371337890625,287.5499572753906,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935522684827,5.0525781261967495e-05,0.0009430265054106,-0.0123885441571474,0.0,0.0,0.0,-0.0073285545222461,60.0,0.1700169891119003,-0.0,-6.730398638410406e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.32238544919528e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.816922101890668e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.250744965858757e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.816921374294908e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0004656723467633,287.3153381347656,294.1499938964844,287.54998779296875,286.9066772460937,287.4947204589844,287.54998779296875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993292662315,5.022583354730159e-05,0.000943066785112,-0.0123093733564019,0.0,0.0,0.0,-0.007313618902117,60.0,0.1698947250843048,-0.0,-6.726884294039337e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.32238544919528e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.816922101890668e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.250744965858757e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.816921374294908e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0004656723467633,287.3153381347656,294.1499938964844,287.54998779296875,286.9066772460937,287.4947204589844,287.54998779296875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993292662315,5.022583354730159e-05,0.000943066785112,-0.0123093733564019,0.0,0.0,0.0,-0.007313618902117,60.0,0.1698947250843048,-0.0,-6.726884294039337e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.320156823378056e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.814575605560094e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,7.249011832755059e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.814574877964331e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004655610828194,287.3150939941406,294.1499938964844,287.54998779296875,286.9135437011719,287.49566650390625,287.54998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930552914738,4.9951344408327714e-05,0.0009431039798073,-0.0122369220480322,0.0,0.0,0.0,-0.0072999522089958,60.0,0.1697754859924316,-0.0,-6.723668377617288e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.320156823378056e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.814575605560094e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,7.249011832755059e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.814574877964331e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004655610828194,287.3150939941406,294.1499938964844,287.54998779296875,286.9135437011719,287.49566650390625,287.54998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930552914738,4.9951344408327714e-05,0.0009431039798073,-0.0122369220480322,0.0,0.0,0.0,-0.0072999522089958,60.0,0.1697754859924316,-0.0,-6.723668377617288e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.319061791757122e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.813422366278246e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,7.248159818118438e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.813421638682485e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0004655063385143,287.3149719238281,294.1499938964844,287.54998779296875,286.9168395996094,287.49615478515625,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929386433213,4.9816368118627e-05,0.0009431222570128,-0.0122012943029403,0.0,0.0,0.0,-0.0072932317852973,60.0,0.1697145402431488,-0.0,-6.72208742003022e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.318053344031796e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.812360076466577e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,7.247375469887629e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.812359348870814e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004654559597838,287.3148498535156,294.1499938964844,287.54998779296875,286.91973876953125,287.4966125488281,287.54998779296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992831075564,4.969211295247078e-05,0.0009431389044038,-0.0121684968471527,0.0,0.0,0.0,-0.0072870445437729,60.0,0.1696582734584808,-0.0,-6.72063293905012e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.316120849689467e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.81032571871765e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,7.2458729846403e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.810324991121888e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.000465359451482,287.31463623046875,294.1499938964844,287.54998779296875,286.9252624511719,287.4975280761719,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992625253275,4.945407636114396e-05,0.0009431710932403,-0.0121056670323014,0.0,0.0,0.0,-0.0072751925326883,60.0,0.1695436686277389,-0.0,-6.717845479897734e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.316120849689467e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.81032571871765e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,7.2458729846403e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.810324991121888e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.000465359451482,287.31463623046875,294.1499938964844,287.54998779296875,286.9252624511719,287.4975280761719,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992625253275,4.945407636114396e-05,0.0009431710932403,-0.0121056670323014,0.0,0.0,0.0,-0.0072751925326883,60.0,0.1695436686277389,-0.0,-6.717845479897734e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.315221541328356e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.80937766144052e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,7.245173037517816e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.80937766144052e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004653145151678,287.31451416015625,294.1499938964844,287.54998779296875,286.92779541015625,287.4979858398437,287.54998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925293270498,4.9343216232955456e-05,0.0009431861690245,-0.012076404877007,0.0,0.0,0.0,-0.0072696730494499,60.0,0.1694874614477157,-0.0,-6.716547318319499e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.314345516031608e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.808455070015044e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.244491280289367e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.808455070015044e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0004652707430068,287.3143920898437,294.1499938964844,287.54998779296875,286.9301452636719,287.4984436035156,287.54998779296875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992436078377,4.9235277401749045e-05,0.0009432007791474,-0.0120479138568043,0.0,0.0,0.0,-0.0072642988525331,60.0,0.1694316416978836,-0.0,-6.71528397333532e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.312675683759152e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.806697198655456e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.243192521855235e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.806696471059696e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0004651873314287,287.3141784667969,294.1499938964844,287.54998779296875,286.93438720703125,287.49932861328125,287.54998779296875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922578465193,4.902953878627159e-05,0.000943228311371,-0.0119936075061559,0.0,0.0,0.0,-0.007254053838551,60.0,0.1693211942911148,-0.0,-6.712875944003828e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.312675683759152e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.806697198655456e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.243192521855235e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.806696471059696e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0004651873314287,287.3141784667969,294.1499938964844,287.54998779296875,286.93438720703125,287.49932861328125,287.54998779296875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922578465193,4.902953878627159e-05,0.000943228311371,-0.0119936075061559,0.0,0.0,0.0,-0.007254053838551,60.0,0.1693211942911148,-0.0,-6.712875944003828e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.311209578299896e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.805153240449728e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,7.242053106892854e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.805153240449728e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,0.0004651141352951,287.31396484375,294.1499938964844,287.54998779296875,286.9379577636719,287.5002136230469,287.54998779296875,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921017335727,4.884895315626636e-05,0.0009432528167963,-0.0119459414854645,0.0,0.0,0.0,-0.0072450623847544,60.0,0.1692138761281967,-0.0,-6.710762789907676e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.311209578299896e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.805153240449728e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,7.242053106892854e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.805153240449728e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,0.0004651141352951,287.31396484375,294.1499938964844,287.54998779296875,286.9379577636719,287.5002136230469,287.54998779296875,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921017335727,4.884895315626636e-05,0.0009432528167963,-0.0119459414854645,0.0,0.0,0.0,-0.0072450623847544,60.0,0.1692138761281967,-0.0,-6.710762789907676e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.309853339800612e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.803724969970062e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.240997365443036e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.8037242423743e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.000465046352474,287.3137512207031,294.1499938964844,287.54998779296875,286.9408874511719,287.5010986328125,287.54998779296875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957145743,4.868179894401692e-05,0.0009432752849534,-0.0119018200784921,0.0,0.0,0.0,-0.0072367396205663,60.0,0.169108435511589,-0.0,-6.708806665756128e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.309853339800612e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.803724969970062e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.240997365443036e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.8037242423743e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.000465046352474,287.3137512207031,294.1499938964844,287.54998779296875,286.9408874511719,287.5010986328125,287.54998779296875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957145743,4.868179894401692e-05,0.0009432752849534,-0.0119018200784921,0.0,0.0,0.0,-0.0072367396205663,60.0,0.169108435511589,-0.0,-6.708806665756128e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.308673907071352e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.80248296400532e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,7.240080594783649e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.80248296400532e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.000464987475425,287.31353759765625,294.1499938964844,287.54998779296875,286.94317626953125,287.5019226074219,287.54998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918315336108,4.853649807046168e-05,0.0009432950173504,-0.0118634672835469,0.0,0.0,0.0,-0.0072295051068067,60.0,0.1690057665109634,-0.0,-6.70710704753219e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.308673907071352e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.80248296400532e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,7.240080594783649e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.80248296400532e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.000464987475425,287.31353759765625,294.1499938964844,287.54998779296875,286.94317626953125,287.5019226074219,287.54998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918315336108,4.853649807046168e-05,0.0009432950173504,-0.0118634672835469,0.0,0.0,0.0,-0.0072295051068067,60.0,0.1690057665109634,-0.0,-6.70710704753219e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.308142034569757e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.80192344286479e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,7.239667320391163e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.801922715269028e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004649609036277,287.3134460449219,294.1499938964844,287.54998779296875,286.9440612792969,287.5023498535156,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917749557644,4.84709999000188e-05,0.0009433039231225,-0.0118461791425943,0.0,0.0,0.0,-0.0072262440808117,60.0,0.1689554452896118,-0.0,-6.706341082463041e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.30763635551557e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.801390842767432e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.239273691084236e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.801390115171672e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004649356415029,287.3133239746094,294.1499938964844,287.54998779296875,286.9447937011719,287.5027770996094,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917210554704,4.840869951294735e-05,0.0009433123632334,-0.0118297338485717,0.0,0.0,0.0,-0.0072231423109769,60.0,0.1689055562019348,-0.0,-6.705612065616151e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.306705032940954e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.80041004368104e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.238549005705863e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.80040931608528e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0004648891335818,287.3131408691406,294.1499938964844,287.54998779296875,286.9457702636719,287.5035705566406,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916215203702,4.82939176436048e-05,0.0009433276718482,-0.0117994379252195,0.0,0.0,0.0,-0.0072174263186752,60.0,0.1688069850206375,-0.0,-6.7042698503883e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.306705032940954e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.80041004368104e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.238549005705863e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.80040931608528e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0004648891335818,287.3131408691406,294.1499938964844,287.54998779296875,286.9457702636719,287.5035705566406,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916215203702,4.82939176436048e-05,0.0009433276718482,-0.0117994379252195,0.0,0.0,0.0,-0.0072174263186752,60.0,0.1688069850206375,-0.0,-6.7042698503883e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.30597016122192e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.799635881790893e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,7.23797784303315e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.799635881790893e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0004648524336516,287.3129272460937,294.1499938964844,287.54998779296875,286.94610595703125,287.50439453125,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915432892739,4.820336835109629e-05,0.0009433399536646,-0.0117755364626646,0.0,0.0,0.0,-0.0072129177860915,60.0,0.1687115132808685,-0.0,-6.703210431169282e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.30597016122192e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.799635881790893e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,7.23797784303315e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.799635881790893e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0004648524336516,287.3129272460937,294.1499938964844,287.54998779296875,286.94610595703125,287.50439453125,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915432892739,4.820336835109629e-05,0.0009433399536646,-0.0117755364626646,0.0,0.0,0.0,-0.0072129177860915,60.0,0.1687115132808685,-0.0,-6.703210431169282e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.3055896286387e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.79923497652635e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,7.237681711558253e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.79923497652635e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,0.0004648333997465,287.31280517578125,294.1499938964844,287.54998779296875,286.94598388671875,287.5048522949219,287.54998779296875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915027767419,4.81564384244848e-05,0.0009433463565073,-0.0117631489410996,0.0,0.0,0.0,-0.0072105815634131,60.0,0.1686553359031677,-0.0,-6.702661892177275e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.30533860810101e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.798970859264956e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,7.237485988298431e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.798970131669194e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0004648208559956,287.312744140625,294.1499938964844,287.54998779296875,286.9457702636719,287.50518798828125,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914758848026,4.812546103494242e-05,0.0009433504310436,-0.0117549719288945,0.0,0.0,0.0,-0.007209038361907,60.0,0.1686178892850875,-0.0,-6.702299515382037e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.304883860750124e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.798492101253942e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,7.237132376758382e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.79849137365818e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,0.000464798125904,287.31256103515625,294.1499938964844,287.54998779296875,286.9447937011719,287.5059509277344,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914274560287,4.806941797141917e-05,0.0009433580562472,-0.0117401788011193,0.0,0.0,0.0,-0.0072062485851347,60.0,0.1685271263122558,-0.0,-6.701644394979668e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.304883860750124e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.798492101253942e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,7.237132376758382e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.79849137365818e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,0.000464798125904,287.31256103515625,294.1499938964844,287.54998779296875,286.9447937011719,287.5059509277344,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914274560287,4.806941797141917e-05,0.0009433580562472,-0.0117401788011193,0.0,0.0,0.0,-0.0072062485851347,60.0,0.1685271263122558,-0.0,-6.701644394979668e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.304705599788576e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.798304381547496e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,7.236994133563712e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.798304381547496e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,0.0004647892492357,287.3124694824219,294.1499938964844,287.54998779296875,286.9440612792969,287.50634765625,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914085967466,4.804749551112764e-05,0.0009433610830456,-0.0117343924939632,0.0,0.0,0.0,-0.0072051575407385,60.0,0.1684826463460922,-0.0,-6.701387889052057e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.304555715061724e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.798146493267268e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.236877718241885e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.798145765671508e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004647817695513,287.3123474121094,294.1499938964844,287.54998779296875,286.94317626953125,287.5067138671875,287.54998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913926478475,4.802898911293596e-05,0.0009433636441826,-0.0117295077070593,0.0,0.0,0.0,-0.007204235997051,60.0,0.1684386283159256,-0.0,-6.70117117351765e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.304331615567207e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.797910752240568e-05,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,7.236703095259145e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.797910024644808e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0004647705645766,287.3121643066406,294.1499938964844,287.54998779296875,286.9408874511719,287.5074768066406,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913685498759,4.800137685379013e-05,0.0009433671366423,-0.011722220107913,0.0,0.0,0.0,-0.007202859967947,60.0,0.1683517843484878,-0.0,-6.700848587115615e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
