time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375480,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.304331615567207e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.797910752240568e-05,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,7.236703095259145e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.797910024644808e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0004647705645766,287.3121643066406,294.1499938964844,287.54998779296875,286.9408874511719,287.5074768066406,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913685498759,4.800137685379013e-05,0.0009433671366423,-0.011722220107913,0.0,0.0,0.0,-0.007202859967947,60.0,0.1683517843484878,-0.0,-6.700848587115615e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.304299601353704e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.797876555239782e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.236678357003257e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.79787582764402e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004647689638659,287.31201171875,294.1499938964844,287.54998779296875,286.9379577636719,287.5082092285156,287.54998779296875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913650574162,4.7997335059335455e-05,0.0009433677769266,-0.0117211528122425,0.0,0.0,0.0,-0.0072026592679321,60.0,0.168268010020256,-0.0,-6.70080098075232e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.304299601353704e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.797876555239782e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.236678357003257e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.79787582764402e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004647689638659,287.31201171875,294.1499938964844,287.54998779296875,286.9379577636719,287.5082092285156,287.54998779296875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913650574162,4.7997335059335455e-05,0.0009433677769266,-0.0117211528122425,0.0,0.0,0.0,-0.0072026592679321,60.0,0.168268010020256,-0.0,-6.70080098075232e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.304351988248528e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.79793185251765e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,7.236719102365896e-05,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.797931124921888e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0004647715832106,287.31182861328125,294.1499938964844,287.54998779296875,286.93438720703125,287.5089416503906,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913706453517,4.8003767005866393e-05,0.000943366845604,-0.0117228496819734,0.0,0.0,0.0,-0.0072029791772365,60.0,0.1681858301162719,-0.0,-6.70087629828231e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.304351988248528e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.79793185251765e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,7.236719102365896e-05,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.797931124921888e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0004647715832106,287.31182861328125,294.1499938964844,287.54998779296875,286.93438720703125,287.5089416503906,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913706453517,4.8003767005866393e-05,0.000943366845604,-0.0117228496819734,0.0,0.0,0.0,-0.0072029791772365,60.0,0.1681858301162719,-0.0,-6.70087629828231e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.30458409129642e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.798176324693486e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.236899546114728e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.798175597097725e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004647831665351,287.3116455078125,294.1499938964844,287.54998779296875,286.9301452636719,287.5096435546875,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913954418152,4.803235060535371e-05,0.000943363062106,-0.0117303952574729,0.0,0.0,0.0,-0.0072044027037918,60.0,0.1681065410375595,-0.0,-6.701210963910853e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.30458409129642e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.798176324693486e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.236899546114728e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.798175597097725e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004647831665351,287.3116455078125,294.1499938964844,287.54998779296875,286.9301452636719,287.5096435546875,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913954418152,4.803235060535371e-05,0.000943363062106,-0.0117303952574729,0.0,0.0,0.0,-0.0072044027037918,60.0,0.1681065410375595,-0.0,-6.701210963910853e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.304740524385124e-05,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.798340761335568e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.237021054606885e-05,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.798340033739804e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004647909663617,287.3115539550781,294.1499938964844,287.54998779296875,286.92779541015625,287.5099792480469,287.54998779296875,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914120892062,4.805157004739158e-05,0.0009433605009689,-0.0117354681715369,0.0,0.0,0.0,-0.0072053601033985,60.0,0.1680676639080047,-0.0,-6.701435495415353e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.304926061304286e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.798536484595388e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,7.237165846163407e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.798536484595388e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004648002795875,287.3114929199219,294.1499938964844,287.54998779296875,286.9252624511719,287.5103454589844,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914318798109,4.807447839993984e-05,0.0009433574741706,-0.0117415152490139,0.0,0.0,0.0,-0.0072065009735524,60.0,0.1680292934179306,-0.0,-6.701703370026736e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.30536916712299e-05,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.799002873478456e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.237509998958558e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.799002873478456e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004648223984986,287.3113098144531,294.1499938964844,287.54998779296875,286.91973876953125,287.5110168457031,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991478911601,4.812901534023695e-05,0.0009433499071747,-0.0117559107020497,0.0,0.0,0.0,-0.0072092153131961,60.0,0.1679536402225494,-0.0,-6.702341437403447e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.30536916712299e-05,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.799002873478456e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.237509998958558e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.799002873478456e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004648223984986,287.3113098144531,294.1499938964844,287.54998779296875,286.91973876953125,287.5110168457031,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991478911601,4.812901534023695e-05,0.0009433499071747,-0.0117559107020497,0.0,0.0,0.0,-0.0072092153131961,60.0,0.1679536402225494,-0.0,-6.702341437403447e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.305991261499004e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.799658437259497e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.237993850139901e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.799657709663734e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004648534813895,287.3111572265625,294.1499938964844,287.54998779296875,286.9135437011719,287.5116882324219,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915452683344,4.820560207008384e-05,0.0009433396044187,-0.0117761259898543,0.0,0.0,0.0,-0.0072130290791392,60.0,0.1678809076547622,-0.0,-6.703236721250505e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.305991261499004e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.799658437259497e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.237993850139901e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.799657709663734e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004648534813895,287.3111572265625,294.1499938964844,287.54998779296875,286.9135437011719,287.5116882324219,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915452683344,4.820560207008384e-05,0.0009433396044187,-0.0117761259898543,0.0,0.0,0.0,-0.0072130290791392,60.0,0.1678809076547622,-0.0,-6.703236721250505e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.306464926339686e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.800156840356068e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.238362013595179e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.800156112760304e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004648771428037,287.31103515625,294.1499938964844,287.54998779296875,286.9089660644531,287.5121459960937,287.54998779296875,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915956761687,4.826391159440391e-05,0.0009433318045921,-0.0117915170267224,0.0,0.0,0.0,-0.0072159324772655,60.0,0.1678324341773986,-0.0,-6.703918842276836e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.306689753429964e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.800393308978528e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,7.23853736417368e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.800393308978528e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0004648883768822,287.3110046386719,294.1499938964844,287.54998779296875,286.9066772460937,287.5123596191406,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916195413097,4.829159297514707e-05,0.0009433279628865,-0.0117988241836428,0.0,0.0,0.0,-0.0072173103690147,60.0,0.1678096354007721,-0.0,-6.704242139221607e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.307557775173336e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.801307169254868e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,7.239212573040277e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.801307169254868e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004649317124858,287.3108215332031,294.1499938964844,287.54998779296875,286.8992004394531,287.5130310058594,287.54998779296875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917120914906,4.839848043047823e-05,0.0009433135855942,-0.0118270376697182,0.0,0.0,0.0,-0.0072226328775286,60.0,0.1677411049604416,-0.0,-6.705492694436543e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.307557775173336e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.801307169254868e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,7.239212573040277e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.801307169254868e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004649317124858,287.3108215332031,294.1499938964844,287.54998779296875,286.8992004394531,287.5130310058594,287.54998779296875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917120914906,4.839848043047823e-05,0.0009433135855942,-0.0118270376697182,0.0,0.0,0.0,-0.0072226328775286,60.0,0.1677411049604416,-0.0,-6.705492694436543e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.30802634684369e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.801801206776872e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,7.239577098516747e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.801800479181112e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0004649551410693,287.3107604980469,294.1499938964844,287.54998779296875,286.89520263671875,287.5133361816406,287.54998779296875,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917620336636,4.845622243010439e-05,0.0009433058439753,-0.0118422787636518,0.0,0.0,0.0,-0.0072255078703165,60.0,0.1677075326442718,-0.0,-6.706167710035515e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.308523294748738e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.802324348129332e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,7.23996345186606e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.802324348129332e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0004649799666367,287.3106689453125,294.1499938964844,287.54998779296875,286.8910522460937,287.513671875,287.54998779296875,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918150026351,4.851740595768206e-05,0.0009432975784875,-0.0118584288284182,0.0,0.0,0.0,-0.0072285546921193,60.0,0.1676744222640991,-0.0,-6.706883937113163e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.30958121898584e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.803438297240064e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.240786362672225e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.803437569644302e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.000465032790089,287.3105163574219,294.1499938964844,287.54998779296875,286.8822326660156,287.5142822265625,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919275762513,4.8647678340785205e-05,0.0009432798251509,-0.0118928141891956,0.0,0.0,0.0,-0.0072350399568676,60.0,0.1676092147827148,-0.0,-6.708408051281367e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.30958121898584e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.803438297240064e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.240786362672225e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.803437569644302e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.000465032790089,287.3105163574219,294.1499938964844,287.54998779296875,286.8822326660156,287.5142822265625,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919275762513,4.8647678340785205e-05,0.0009432798251509,-0.0118928141891956,0.0,0.0,0.0,-0.0072350399568676,60.0,0.1676092147827148,-0.0,-6.708408051281367e-08,0.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.050000000745058,9.310823952546345e-05,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.050000000745058,9.804746514419094e-05,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.050000000745058,7.241752609843388e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.050000000745058,9.804746514419094e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.050000000745058,0.0004650948685593,287.3103942871094,291.1499938964844,287.54998779296875,286.8727722167969,287.5149230957031,287.5500793457031,287.3043212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920599404722,4.8800713557284325e-05,0.000943259219639,-0.0119332084432244,0.0,0.0,0.0,-0.0072426600381731,60.0,0.1677172780036926,-0.0,-6.710198618975485e-08,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.050000000745058,9.310823952546345e-05,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.050000000745058,9.804746514419094e-05,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.050000000745058,7.241752609843388e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.050000000745058,9.804746514419094e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.050000000745058,0.0004650948685593,287.3103942871094,291.1499938964844,287.54998779296875,286.8727722167969,287.5149230957031,287.5500793457031,287.3043212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920599404722,4.8800713557284325e-05,0.000943259219639,-0.0119332084432244,0.0,0.0,0.0,-0.0072426600381731,60.0,0.1677172780036926,-0.0,-6.710198618975485e-08,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169860839844,0.633597195148468,0.050000000745058,0.0408326350152492,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169860839844,0.633597195148468,0.050000000745058,0.042998731136322,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169860839844,0.633597195148468,0.050000000745058,0.031758714467287,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169860839844,0.633597195148468,0.050000000745058,0.042998731136322,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169860839844,0.633597195148468,0.050000000745058,0.2039674520492553,287.314697265625,291.1499938964844,287.5506896972656,286.8685607910156,293.99151611328125,295.7204284667969,287.41534423828125,1.0,0.1096981838345527,0.0112860109657049,0.0112860109657049,1.0,1.0,-0.4335375726222992,0.002648179186508,0.4308893978595733,-0.1261985599994659,0.0,0.0,0.0,10.234712600708008,60.0,911.6901245117188,-0.0,12.277385711669922,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.63154137134552,0.050000000745058,0.0452311411499977,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.63154137134552,0.050000000745058,0.0476305708289146,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.63154137134552,0.050000000745058,0.035179778933525,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.63154137134552,0.050000000745058,0.0476305708289146,297.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.63154137134552,0.050000000745058,0.2259389162063598,287.85986328125,291.1499938964844,287.552734375,286.8656616210937,294.8839111328125,297.8407592773437,288.3628234863281,1.0,0.1210904344916343,0.0225720219314098,0.0225720219314098,1.0,1.0,-0.4819518029689789,0.0035051612649112,0.4784466326236725,-0.1379810869693756,0.0,0.0,0.0,12.502614974975586,60.0,1889.0296630859373,-0.0,16.678634643554688,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.5711452960968018,0.050000000745058,0.0456796661019325,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.5711452960968018,0.050000000745058,0.0481028892099857,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.5711452960968018,0.050000000745058,0.0355286300182342,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.5711452960968018,0.050000000745058,0.0481028892099857,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.5711452960968018,0.050000000745058,0.228179395198822,289.52520751953125,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8920288085937,289.8280029296875,1.0,0.1406013667583465,0.0451440438628196,0.0451440438628196,1.0,1.0,-0.4867259263992309,0.0048283413052558,0.4818975925445556,-0.1377268731594085,0.0,0.0,0.0,20.01365089416504,60.0,1839.927001953125,-0.0,23.1899528503418,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.5711452960968018,0.050000000745058,0.0456796661019325,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.5711452960968018,0.050000000745058,0.0481028892099857,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.5711452960968018,0.050000000745058,0.0355286300182342,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.5711452960968018,0.050000000745058,0.0481028892099857,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4582214355469,0.5711452960968018,0.050000000745058,0.228179395198822,289.52520751953125,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8920288085937,289.8280029296875,1.0,0.1406013667583465,0.0451440438628196,0.0451440438628196,1.0,1.0,-0.4867259263992309,0.0048283413052558,0.4818975925445556,-0.1377268731594085,0.0,0.0,0.0,20.01365089416504,60.0,1839.927001953125,-0.0,23.1899528503418,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03521728515625,0.5493743419647217,0.050000000745058,0.0458169803023338,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03521728515625,0.5493743419647217,0.050000000745058,0.0482474863529205,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.03521728515625,0.5493743419647217,0.050000000745058,0.0356354303658008,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03521728515625,0.5493743419647217,0.050000000745058,0.0482474863529205,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03521728515625,0.5493743419647217,0.050000000745058,0.228865310549736,290.0893249511719,291.1499938964844,287.5666198730469,286.8645324707031,294.852294921875,297.868896484375,290.34979248046875,1.0,0.149008497595787,0.0564300529658794,0.0564300529658794,1.0,1.0,-0.4881891012191772,0.0056144380941987,0.4825746417045593,-0.1372523456811905,0.0,0.0,0.0,23.68058586120605,60.0,1666.497802734375,-0.0,26.3438777923584,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.540283203125,0.5325561165809631,0.050000000745058,0.0459483601152896,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.540283203125,0.5325561165809631,0.050000000745058,0.0483858361840248,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.540283203125,0.5325561165809631,0.050000000745058,0.0357376113533973,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.540283203125,0.5325561165809631,0.050000000745058,0.0483858361840248,297.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.540283203125,0.5325561165809631,0.050000000745058,0.2295215725898742,290.5884704589844,291.1499938964844,287.5736999511719,286.8665771484375,294.8428039550781,297.85113525390625,290.82568359375,1.0,0.1565759032964706,0.2451440393924713,0.2451440393924713,0.99740332365036,1.0,-0.4895878136157989,0.0322211384773254,0.4573666751384735,-0.1110543832182884,0.0,0.0,0.0,27.1976318359375,60.0,1498.2030029296875,-0.0,29.37738800048828,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.5096219182014465,0.050000000745058,0.0461884252727031,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.5096219182014465,0.050000000745058,0.0486386381089687,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.5096219182014465,0.050000000745058,0.0359243303537368,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.5096219182014465,0.050000000745058,0.0486386381089687,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.5096219182014465,0.050000000745058,0.2307207584381103,291.46197509765625,291.1499938964844,287.59136962890625,286.8740539550781,294.2305603027344,297.8289489746094,291.6513977050781,1.0,0.1693971902132034,0.6225720047950745,0.6225720047950745,0.9922100305557252,1.0,-0.4921474158763885,0.1854420304298401,0.3067053854465484,0.0409858487546443,0.0,0.0,0.0,33.63827896118164,60.0,1119.6513671875,-0.0,34.94367599487305,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.5096219182014465,0.050000000745058,0.0461884252727031,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.5096219182014465,0.050000000745058,0.0486386381089687,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.5096219182014465,0.050000000745058,0.0359243303537368,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.5096219182014465,0.050000000745058,0.0486386381089687,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.5096219182014465,0.050000000745058,0.2307207584381103,291.46197509765625,291.1499938964844,287.59136962890625,286.8740539550781,294.2305603027344,297.8289489746094,291.6513977050781,1.0,0.1693971902132034,0.6225720047950745,0.6225720047950745,0.9922100305557252,1.0,-0.4921474158763885,0.1854420304298401,0.3067053854465484,0.0409858487546443,0.0,0.0,0.0,33.63827896118164,60.0,1119.6513671875,-0.0,34.94367599487305,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955059289932251,0.050000000745058,0.0463923215866088,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955059289932251,0.050000000745058,0.0488533489406108,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955059289932251,0.050000000745058,0.0360829159617424,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955059289932251,0.050000000745058,0.0488533489406108,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955059289932251,0.050000000745058,0.2317392528057098,291.9725036621094,291.1499938964844,287.6134338378906,286.88580322265625,293.3949584960937,297.819091796875,292.0511474609375,1.0,0.1795519292354583,1.0,1.0,0.98701673746109,1.0,-0.4943200051784515,0.2150299549102783,0.2792900502681732,0.0700657069683075,0.0,0.0,0.0,39.09591293334961,60.0,571.6663818359375,-0.0,39.737754821777344,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955059289932251,0.050000000745058,0.0463923215866088,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955059289932251,0.050000000745058,0.0488533489406108,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955059289932251,0.050000000745058,0.0360829159617424,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955059289932251,0.050000000745058,0.0488533489406108,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.95526123046875,0.4955059289932251,0.050000000745058,0.2317392528057098,291.9725036621094,291.1499938964844,287.6134338378906,286.88580322265625,293.3949584960937,297.819091796875,292.0511474609375,1.0,0.1795519292354583,1.0,1.0,0.98701673746109,1.0,-0.4943200051784515,0.2150299549102783,0.2792900502681732,0.0700657069683075,0.0,0.0,0.0,39.09591293334961,60.0,571.6663818359375,-0.0,39.737754821777344,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973571777344,0.4878871738910675,0.050000000745058,0.0465235859155654,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973571777344,0.4878871738910675,0.050000000745058,0.0489915758371353,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973571777344,0.4878871738910675,0.050000000745058,0.036185011267662,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973571777344,0.4878871738910675,0.050000000745058,0.0489915758371353,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1973571777344,0.4878871738910675,0.050000000745058,0.2323949337005615,292.2126770019531,291.1499938964844,287.6329650878906,286.8974609375,293.3838195800781,297.8157958984375,292.2908020019531,1.0,0.1857789903879165,1.0,1.0,0.9874634146690368,1.0,-0.4957186877727508,0.2157192379236221,0.2799994647502899,0.0705374330282211,0.0,0.0,0.0,42.60723876953125,60.0,429.7897338867188,-0.0,42.849605560302734,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724609375,0.4858289361000061,0.050000000745058,0.046560987830162,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724609375,0.4858289361000061,0.050000000745058,0.0490309633314609,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724609375,0.4858289361000061,0.050000000745058,0.0362141020596027,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724609375,0.4858289361000061,0.050000000745058,0.0490309633314609,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724609375,0.4858289361000061,0.050000000745058,0.2325817793607711,292.28759765625,290.6499938964844,287.6395874023437,286.9015808105469,293.3868713378906,297.8152770996094,292.36358642578125,1.0,0.1875126957893371,1.0,1.0,0.9876044988632202,1.0,-0.4961172938346863,0.2158741503953933,0.2802431583404541,0.0706366449594497,0.0,0.0,0.0,43.60790252685547,48.0,400.3912048339844,-0.0,43.73955154418945,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538635253906,0.4835454821586609,0.050000000745058,0.0466030687093734,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538635253906,0.4835454821586609,0.050000000745058,0.0490752756595611,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538635253906,0.4835454821586609,0.050000000745058,0.0362468287348747,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538635253906,0.4835454821586609,0.050000000745058,0.0490752756595611,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538635253906,0.4835454821586609,0.050000000745058,0.2327919751405716,292.56622314453125,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8152770996094,292.6258850097656,1.0,0.1889590322971344,1.0,1.0,0.9881922602653505,1.0,-0.4965659976005554,0.2159955203533172,0.2805704772472381,0.0708427727222442,0.0,0.0,0.0,44.73507308959961,36.0,302.3314819335937,-0.0,44.74360275268555,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538635253906,0.4835454821586609,0.050000000745058,0.0466030687093734,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538635253906,0.4835454821586609,0.050000000745058,0.0490752756595611,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538635253906,0.4835454821586609,0.050000000745058,0.0362468287348747,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538635253906,0.4835454821586609,0.050000000745058,0.0490752756595611,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5538635253906,0.4835454821586609,0.050000000745058,0.2327919751405716,292.56622314453125,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8152770996094,292.6258850097656,1.0,0.1889590322971344,1.0,1.0,0.9881922602653505,1.0,-0.4965659976005554,0.2159955203533172,0.2805704772472381,0.0708427727222442,0.0,0.0,0.0,44.73507308959961,36.0,302.3314819335937,-0.0,44.74360275268555,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
