time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.484768658876419,0.050000000745058,0.0465804673731327,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.484768658876419,0.050000000745058,0.0490514747798442,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.484768658876419,0.050000000745058,0.0362292528152465,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.484768658876419,0.050000000745058,0.0490514747798442,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.484768658876419,0.050000000745058,0.2326790690422058,292.6804504394531,290.1499938964844,287.6859436035156,286.9320983886719,293.40966796875,297.8162841796875,292.7324523925781,1.0,0.187760517001152,1.0,1.0,0.9884861707687378,1.0,-0.4963252544403076,0.2158550471067428,0.2804701924324035,0.0708664059638977,0.0,0.0,0.0,44.13173294067383,36.0,263.5181884765625,-0.0,44.20584487915039,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7706604003906,0.4872723221778869,0.050000000745058,0.0465346910059452,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7706604003906,0.4872723221778869,0.050000000745058,0.0490032695233821,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7706604003906,0.4872723221778869,0.050000000745058,0.0361936464905738,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7706604003906,0.4872723221778869,0.050000000745058,0.0490032695233821,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7706604003906,0.4872723221778869,0.050000000745058,0.2324504107236862,292.7800598144531,289.6499938964844,287.703125,286.9439697265625,293.4112548828125,297.8177185058594,292.8252868652344,1.0,0.1854828745126724,1.0,1.0,0.9578482508659364,1.0,-0.4958375990390777,0.2160954475402832,0.2797421514987945,0.071334421634674,0.0,0.0,0.0,42.90880584716797,25.0,229.0523681640625,-0.0,43.117523193359375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.900634765625,0.4932223260402679,0.050000000745058,0.0464302487671375,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.900634765625,0.4932223260402679,0.050000000745058,0.0488932877779006,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.900634765625,0.4932223260402679,0.050000000745058,0.0361124165356159,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.900634765625,0.4932223260402679,0.050000000745058,0.0488932877779006,297.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.900634765625,0.4932223260402679,0.050000000745058,0.2319287061691284,292.9081115722656,289.6499938964844,287.7313842773437,286.96392822265625,293.4051818847656,297.82061767578125,292.9437866210937,1.0,0.1803403943777084,1.0,1.0,0.9103344082832336,1.0,-0.4947249591350555,0.216634452342987,0.2780905067920685,0.0723217502236366,0.0,0.0,0.0,40.11788940429688,25.0,181.48855590820312,-0.0,40.641578674316406,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327087402344,0.4954407513141632,0.050000000745058,0.0463933795690536,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327087402344,0.4954407513141632,0.050000000745058,0.0488544628024101,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327087402344,0.4954407513141632,0.050000000745058,0.0360837392508983,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327087402344,0.4954407513141632,0.050000000745058,0.0488544628024101,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327087402344,0.4954407513141632,0.050000000745058,0.2317445427179336,292.9396667480469,289.1499938964844,287.7398986816406,286.97003173828125,293.4021301269531,297.8215637207031,292.972900390625,1.0,0.178500160574913,1.0,1.0,0.8965724110603333,1.0,-0.494331955909729,0.216839998960495,0.277491956949234,0.0726762637495994,0.0,0.0,0.0,39.13259506225586,25.0,169.15185546875,-0.0,39.770057678222656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096740722656,0.5001127123832703,0.050000000745058,0.0463199838995933,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096740722656,0.5001127123832703,0.050000000745058,0.0487771742045879,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096740722656,0.5001127123832703,0.050000000745058,0.0360266529023647,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096740722656,0.5001127123832703,0.050000000745058,0.0487771742045879,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096740722656,0.5001127123832703,0.050000000745058,0.2313779145479202,293.0154113769531,289.1499938964844,287.76397705078125,286.98748779296875,293.38946533203125,297.8242492675781,293.0426025390625,1.0,0.1750581711530685,1.0,1.0,0.8589261770248413,1.0,-0.4935497641563415,0.2177734225988388,0.2757763564586639,0.0739440247416496,0.0,0.0,0.0,37.17155075073242,25.0,138.0331268310547,-0.0,38.039512634277344,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.5027557611465454,0.050000000745058,0.0462810695171356,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.5027557611465454,0.050000000745058,0.0487361922860145,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.5027557611465454,0.050000000745058,0.03599638864398,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.5027557611465454,0.050000000745058,0.0487361922860145,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504455566406,0.5027557611465454,0.050000000745058,0.2311835289001464,293.0554504394531,288.6499938964844,287.7796325683594,286.9989624023437,293.37744140625,297.82598876953125,293.07916259765625,1.0,0.1731268018484115,1.0,1.0,0.8352965712547302,1.0,-0.4931350648403168,0.2186195999383926,0.2745154798030853,0.0749832391738891,0.0,0.0,0.0,36.13200759887695,25.0,120.0606689453125,-0.0,37.12436294555664,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090256333351135,0.050000000745058,0.0461960025131702,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090256333351135,0.050000000745058,0.0486466139554977,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090256333351135,0.050000000745058,0.035930223762989,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090256333351135,0.050000000745058,0.0486466139554977,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090256333351135,0.050000000745058,0.2307585924863815,293.1283569335937,288.1499938964844,287.822021484375,287.03045654296875,293.12139892578125,297.8304443359375,293.1361389160156,1.0,0.1688301414251327,1.0,1.0,0.6733571290969849,1.0,-0.4922285974025726,0.2344564944505691,0.2577721178531647,0.0912249311804771,0.0,0.0,0.0,33.86192321777344,25.0,38.184364318847656,-0.0,35.13319396972656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090256333351135,0.050000000745058,0.0461960025131702,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090256333351135,0.050000000745058,0.0486466139554977,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090256333351135,0.050000000745058,0.035930223762989,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090256333351135,0.050000000745058,0.0486466139554977,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090256333351135,0.050000000745058,0.2307585924863815,293.1283569335937,288.1499938964844,287.822021484375,287.03045654296875,293.12139892578125,297.8304443359375,293.1361389160156,1.0,0.1688301414251327,1.0,1.0,0.6733571290969849,1.0,-0.4922285974025726,0.2344564944505691,0.2577721178531647,0.0912249311804771,0.0,0.0,0.0,33.86192321777344,25.0,38.184364318847656,-0.0,35.13319396972656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943908691406,0.5145197510719299,0.050000000745058,0.0461290962994098,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943908691406,0.5145197510719299,0.050000000745058,0.0485761612653732,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943908691406,0.5145197510719299,0.050000000745058,0.0358781889081001,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943908691406,0.5145197510719299,0.050000000745058,0.0485761612653732,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943908691406,0.5145197510719299,0.050000000745058,0.2304243892431259,293.0893249511719,287.6499938964844,287.8667907714844,287.0642395019531,292.1119689941406,297.8343505859375,293.0487060546875,1.0,0.1653945744037628,1.0,1.0,0.5114176869392395,1.0,-0.4915156066417694,0.2911615669727325,0.2003540396690368,0.1481091231107711,0.0,0.0,0.0,32.0830192565918,25.0,-202.91305541992188,-0.0,33.58466339111328,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943908691406,0.5145197510719299,0.050000000745058,0.0461290962994098,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943908691406,0.5145197510719299,0.050000000745058,0.0485761612653732,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943908691406,0.5145197510719299,0.050000000745058,0.0358781889081001,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943908691406,0.5145197510719299,0.050000000745058,0.0485761612653732,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943908691406,0.5145197510719299,0.050000000745058,0.2304243892431259,293.0893249511719,287.6499938964844,287.8667907714844,287.0642395019531,292.1119689941406,297.8343505859375,293.0487060546875,1.0,0.1653945744037628,1.0,1.0,0.5114176869392395,1.0,-0.4915156066417694,0.2911615669727325,0.2003540396690368,0.1481091231107711,0.0,0.0,0.0,32.0830192565918,25.0,-202.91305541992188,-0.0,33.58466339111328,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.98583984375,0.5461280941963196,0.050000000745058,0.0458401031792163,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.98583984375,0.5461280941963196,0.050000000745058,0.0482718348503112,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98583984375,0.5461280941963196,0.050000000745058,0.0356534123420715,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98583984375,0.5461280941963196,0.050000000745058,0.0482718348503112,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9791564941406,0.6378204226493835,0.1433236002922058,0.3479767739772796,292.9686889648437,287.6499938964844,287.8899841308594,287.0819091796875,291.1843566894531,297.8356018066406,292.8782043457031,1.0,0.1655397415161132,1.0,1.0,0.4304479658603668,1.0,-0.6310856342315674,0.4335943758487701,0.1974912732839584,0.2525566816329956,0.0,0.0,0.0,25.429826736450195,25.0,-457.50091552734375,-0.0,41.61975860595703,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6094055175781,0.5545700192451477,0.050000000745058,0.0457800365984439,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6094055175781,0.5545700192451477,0.050000000745058,0.0482085831463336,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6094055175781,0.5545700192451477,0.050000000745058,0.0356066934764385,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6094055175781,0.5545700192451477,0.050000000745058,0.0482085831463336,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5175170898437,0.7897070646286011,0.1447976678609848,0.6343162655830383,292.5113830566406,287.1499938964844,287.9136657714844,287.1000366210937,290.2005615234375,297.8126525878906,292.3468017578125,1.0,0.1678491532802581,1.0,1.0,0.3443583846092224,1.0,-0.6697016954421997,0.5287545323371887,0.1409471333026886,0.3686779737472534,0.0,0.0,0.0,24.537673950195312,25.0,-1014.6080932617188,-0.0,65.58819580078125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5120544433594,0.9527862668037416,0.1368752121925354,0.1178625002503395,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6407165527344,0.6900709867477417,0.050000000745058,0.0476520992815494,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6407165527344,0.6900709867477417,0.1339606493711471,0.0351956784725189,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6407165527344,0.6900709867477417,0.050000000745058,0.0476520992815494,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5163879394531,0.9184440970420836,0.1457272469997406,0.5348672270774841,291.5033874511719,287.1499938964844,287.9512634277344,287.1289978027344,288.904296875,297.7563171386719,291.3360900878906,1.0,0.1753304153680801,1.0,1.0,0.2108490765094757,1.0,-0.9415620565414428,0.8568639755249023,0.0846980661153793,0.6158307790756226,0.0,0.0,0.0,12.91921329498291,25.0,-1527.5419921875,-0.0,68.14708709716797,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22247314453125,0.9641181826591492,0.1350561082363128,0.1218017190694809,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.690242350101471,0.050000000745058,0.0476517342031002,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.8478373885154724,0.1344225257635116,0.0658835992217063,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.690242350101471,0.050000000745058,0.0476517342031002,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.9009061455726624,0.1460229456424713,0.5070375800132751,291.2188415527344,286.6499938964844,287.9623107910156,287.1375732421875,288.66571044921875,297.7413024902344,291.0589904785156,1.0,0.176626369357109,1.0,1.0,0.1721791923046112,1.0,-0.949916660785675,0.8868864178657532,0.0630302503705024,0.6440839767456055,0.0,0.0,0.0,13.011202812194824,45.0,-1570.8216552734375,-0.0,69.7525863647461,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5911560058594,0.9673784971237184,0.1309761255979538,0.1196891963481903,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61480712890625,0.91730934381485,0.131104826927185,0.1092631965875625,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927429199219,0.96385258436203,0.1315892040729522,0.0920858532190322,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.71551513671875,0.6969800591468811,0.050000000745058,0.0476395301520824,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61328125,0.879529595375061,0.1469916403293609,0.4598684012889862,290.5840148925781,286.6499938964844,287.988525390625,287.1578674316406,288.05828857421875,297.71044921875,290.43096923828125,1.0,0.1835247874259948,1.0,1.0,0.0817201659083366,1.0,-0.9934507608413696,0.989781618118286,0.0036691336426883,0.7384212613105774,0.0,0.0,0.0,13.236778259277344,45.0,-1636.79345703125,-0.0,78.36631774902344,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0249938964844,0.967070698738098,0.1278983950614929,0.1166868954896926,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0256652832031,0.965985894203186,0.1284983307123184,0.1224646419286727,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02471923828125,0.9684858322143556,0.1285916864871978,0.0911584571003913,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0501403808594,0.9095327854156494,0.1239942461252212,0.1042432710528373,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487670898437,0.8729516267776489,0.1478759050369262,0.4389263093471527,290.01348876953125,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.6850891113281,289.8916320800781,1.0,0.1919516772031784,1.0,1.0,0.0,1.0,-1.0482205152511597,1.0482184886932373,1.984781192732044e-06,0.7862349152565002,0.0,0.0,0.0,13.658809661865234,65.0,-1535.4593505859375,-0.0,90.0519027709961,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486633300781,0.9324143528938292,0.1238688677549362,0.1126385852694511,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3484802246094,0.933967351913452,0.1243823915719986,0.1191235408186912,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.348388671875,0.9345974922180176,0.1246686354279518,0.0881375148892402,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504333496094,0.9180932641029358,0.118635393679142,0.1139815002679824,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.352783203125,0.9011411666870116,0.1477491408586502,0.5138075947761536,289.3368835449219,286.1499938964844,288.0549621582031,287.2096862792969,288.0524597167969,297.6296691894531,289.2683410644531,1.0,0.2110282182693481,1.0,1.0,0.0,1.0,-1.1601126194000244,1.160111427307129,1.173369582829764e-06,0.8762980103492737,0.0,0.0,0.0,15.853161811828612,65.0,-1141.1715087890625,-0.0,117.9678726196289,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23944091796875,0.929442584514618,0.123183399438858,0.1119659692049026,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2392578125,0.9309611320495604,0.123688980937004,0.1184009313583374,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391662597656,0.9317220449447632,0.1240187436342239,0.0876343995332717,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2412109375,0.9144867062568665,0.1176721528172493,0.1130639314651489,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24053955078125,0.9291301369667052,0.1472754180431366,0.5588107109069824,289.22723388671875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61431884765625,289.16455078125,1.0,0.2157527059316635,1.0,1.0,0.0,1.0,-1.1869994401931765,1.1869981288909912,1.219791442963469e-06,0.8979813456535339,0.0,0.0,0.0,16.260942459106445,85.0,-1065.955078125,-0.0,128.3177032470703,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599792480469,0.7496721148490906,0.1193623691797256,0.1090360209345817,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598571777344,0.7510008811950684,0.1201533824205398,0.1154561936855316,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597961425781,0.7517481446266174,0.1205031052231788,0.0855397507548332,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611694335937,0.737116813659668,0.1128238961100578,0.1088202372193336,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.7947810292243958,0.1420483589172363,0.6484149694442749,288.7528076171875,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.5055236816406,288.72613525390625,1.0,0.2441912144422531,1.0,1.0,0.0,1.0,-1.2366032600402832,1.236601948738098,1.3113194654579274e-06,0.941190540790558,0.0,0.0,0.0,31.099170684814453,73.0,-661.4295043945312,-0.0,179.4699249267578,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599792480469,0.7496721148490906,0.1193623691797256,0.1090360209345817,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598571777344,0.7510008811950684,0.1201533824205398,0.1154561936855316,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597961425781,0.7517481446266174,0.1205031052231788,0.0855397507548332,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611694335937,0.737116813659668,0.1128238961100578,0.1088202372193336,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.7947810292243958,0.1420483589172363,0.6484149694442749,288.7528076171875,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.5055236816406,288.72613525390625,1.0,0.2441912144422531,1.0,1.0,0.0,1.0,-1.2366032600402832,1.236601948738098,1.3113194654579274e-06,0.941190540790558,0.0,0.0,0.0,31.099170684814453,73.0,-661.4295043945312,-0.0,179.4699249267578,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.62615966796875,0.7219725847244263,0.1176748052239418,0.1075525358319282,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.7237060070037842,0.1187420263886451,0.1141323372721672,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.7242672443389893,0.1189891993999481,0.0845083519816398,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62713623046875,0.7085347175598145,0.1108520403504371,0.1069401353597641,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235046386719,0.7620778679847717,0.1397565901279449,0.6375927925109863,288.6201171875,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4587097167969,288.5981750488281,1.0,0.2536330819129944,1.0,1.0,0.0,1.0,-1.2610293626785278,1.2610279321670532,1.3545542287829448e-06,0.9584729075431824,0.0,0.0,0.0,36.17647552490234,73.0,-498.2368774414063,-0.0,191.9698638916016,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52740478515625,0.6920649409294128,0.1162257194519043,0.1063545867800712,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272827148437,0.6945587992668152,0.1175693720579147,0.1131337508559227,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272521972656,0.6949483156204224,0.1176957339048385,0.0836919769644737,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281677246094,0.6773472428321838,0.1091616675257682,0.1054316461086273,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52545166015625,0.7322721481323242,0.1379467397928238,0.6294844150543213,288.52294921875,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.419921875,288.5066223144531,1.0,0.2596069872379303,1.0,1.0,0.0,1.0,-1.2458661794662476,1.2458648681640625,1.326294864156807e-06,0.9462105631828308,0.0,0.0,0.0,42.17082977294922,61.0,-368.955810546875,-0.0,199.6685028076172,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.6636298298835754,0.1141580492258071,0.1045059114694595,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6670088171958923,0.115990325808525,0.1116710901260376,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6669052243232727,0.1158778518438339,0.0824431329965591,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4040832519531,0.6490311622619629,0.1066448837518692,0.1030511632561683,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026794433594,0.7045255303382874,0.13553386926651,0.6181827187538147,288.4013671875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3617858886719,288.3931579589844,1.0,0.2653147578239441,1.0,1.0,0.0,1.0,-1.2239638566970823,1.2239625453948977,1.286140900447208e-06,0.928462028503418,0.0,0.0,0.0,48.76639175415039,49.0,-191.4781951904297,-0.0,206.1190185546875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.6636298298835754,0.1141580492258071,0.1045059114694595,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6670088171958923,0.115990325808525,0.1116710901260376,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6669052243232727,0.1158778518438339,0.0824431329965591,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4040832519531,0.6490311622619629,0.1066448837518692,0.1030511632561683,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026794433594,0.7045255303382874,0.13553386926651,0.6181827187538147,288.4013671875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3617858886719,288.3931579589844,1.0,0.2653147578239441,1.0,1.0,0.0,1.0,-1.2239638566970823,1.2239625453948977,1.286140900447208e-06,0.928462028503418,0.0,0.0,0.0,48.76639175415039,49.0,-191.4781951904297,-0.0,206.1190185546875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6576262712478638,0.1130166947841644,0.10332952439785,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6617757081985474,0.1152464672923088,0.1108291298151016,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6612435579299927,0.1149196475744247,0.0816668197512626,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.6424185633659363,0.1050641164183616,0.1013952419161796,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.698133647441864,0.1342973411083221,0.6116687059402466,288.346923828125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3227233886719,288.3439025878906,1.0,0.2647627890110016,1.0,1.0,0.0,1.0,-1.210800051689148,1.2107988595962524,1.262370233234833e-06,0.9177585244178772,0.0,0.0,0.0,49.73386001586914,37.0,-85.46817016601562,-0.0,203.6825561523437,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6576262712478638,0.1130166947841644,0.10332952439785,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6617757081985474,0.1152464672923088,0.1108291298151016,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6612435579299927,0.1149196475744247,0.0816668197512626,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.6424185633659363,0.1050641164183616,0.1013952419161796,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.698133647441864,0.1342973411083221,0.6116687059402466,288.346923828125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3227233886719,288.3439025878906,1.0,0.2647627890110016,1.0,1.0,0.0,1.0,-1.210800051689148,1.2107988595962524,1.262370233234833e-06,0.9177585244178772,0.0,0.0,0.0,49.73386001586914,37.0,-85.46817016601562,-0.0,203.6825561523437,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6647872924804688,0.1125467419624328,0.1026631221175193,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6697818040847778,0.1151076629757881,0.1104546412825584,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6688324809074402,0.1145868971943855,0.0812516510486602,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6480884552001953,0.1041630581021308,0.1002832204103469,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.7061914801597595,0.1338392049074173,0.6083011627197266,288.3343200683594,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2963562011719,288.3345642089844,1.0,0.2598351240158081,1.0,1.0,0.0,1.0,-1.2036733627319336,1.2036720514297483,1.249595243280055e-06,0.9119293093681335,0.0,0.0,0.0,46.77785873413086,25.0,-21.95250129699707,-0.0,195.248779296875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6647872924804688,0.1125467419624328,0.1026631221175193,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6697818040847778,0.1151076629757881,0.1104546412825584,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6688324809074402,0.1145868971943855,0.0812516510486602,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.6480884552001953,0.1041630581021308,0.1002832204103469,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.7061914801597595,0.1338392049074173,0.6083011627197266,288.3343200683594,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2963562011719,288.3345642089844,1.0,0.2598351240158081,1.0,1.0,0.0,1.0,-1.2036733627319336,1.2036720514297483,1.249595243280055e-06,0.9119293093681335,0.0,0.0,0.0,46.77785873413086,25.0,-21.95250129699707,-0.0,195.248779296875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6836944222450256,0.11253622174263,0.1023528277873992,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.68958580493927,0.1153850704431533,0.1104094982147216,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6882043480873108,0.1146851852536201,0.0810905396938324,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6648306846618652,0.1037337109446525,0.0995571091771125,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.7250251173973083,0.1338830888271331,0.6069611310958862,288.3471984863281,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2783203125,288.3494873046875,1.0,0.2518227100372314,1.0,1.0,0.0,1.0,-1.2005720138549805,1.2005707025527954,1.2440308410077705e-06,0.9093536138534546,0.0,0.0,0.0,41.23313522338867,25.0,16.216602325439453,-0.0,182.9088592529297,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6836944222450256,0.11253622174263,0.1023528277873992,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.68958580493927,0.1153850704431533,0.1104094982147216,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6882043480873108,0.1146851852536201,0.0810905396938324,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6648306846618652,0.1037337109446525,0.0995571091771125,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.7250251173973083,0.1338830888271331,0.6069611310958862,288.3471984863281,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2783203125,288.3494873046875,1.0,0.2518227100372314,1.0,1.0,0.0,1.0,-1.2005720138549805,1.2005707025527954,1.2440308410077705e-06,0.9093536138534546,0.0,0.0,0.0,41.23313522338867,25.0,16.216602325439453,-0.0,182.9088592529297,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6935604214668274,0.1126549020409584,0.1023359447717666,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.6998109221458435,0.1156366169452667,0.1105204746127128,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.6982331275939941,0.1148518249392509,0.08111222833395,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6737903952598572,0.1036485359072685,0.0993444845080375,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.7341350317001343,0.1340343803167343,0.607017457485199,288.3598937988281,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2715148925781,288.3628845214844,1.0,0.2487501502037048,1.0,1.0,0.0,1.0,-1.2005220651626587,1.2005208730697632,1.2439090824045709e-06,0.9092726707458496,0.0,0.0,0.0,38.85690307617188,25.0,29.02710151672364,-0.0,178.03936767578125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747863769531,0.7027897238731384,0.1128342449665069,0.1023958325386047,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7093280553817749,0.1159442067146301,0.1107069477438926,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37481689453125,0.7075769305229187,0.1150763034820556,0.0811913013458252,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.6822955012321472,0.1036291345953941,0.0992171987891197,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.7427274584770203,0.1342470496892929,0.6074648499488831,288.37567138671875,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2657775878906,288.379150390625,1.0,0.2461224347352981,1.0,1.0,0.0,1.0,-1.20129656791687,1.201295256614685,1.2452527471396024e-06,0.9098618626594543,0.0,0.0,0.0,36.87105178833008,25.0,38.77691650390625,-0.0,174.2226104736328,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.7195830345153809,0.1133222803473472,0.1026719957590103,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.7259916663169861,0.1166778057813644,0.1112334877252578,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7240935564041138,0.1156466603279113,0.0814655199646949,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.6986461281776428,0.1037327423691749,0.0991403087973594,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41265869140625,0.7596243619918823,0.1347941309213638,0.6091222167015076,288.4132385253906,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2566833496094,288.4174194335937,1.0,0.2419822216033935,1.0,1.0,0.0,1.0,-1.2044854164123535,1.204484224319458,1.2508614872785984e-06,0.9123682379722596,0.0,0.0,0.0,33.61227798461914,25.0,51.887657165527344,-0.0,168.53350830078125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.7195830345153809,0.1133222803473472,0.1026719957590103,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.7259916663169861,0.1166778057813644,0.1112334877252578,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7240935564041138,0.1156466603279113,0.0814655199646949,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.6986461281776428,0.1037327423691749,0.0991403087973594,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41265869140625,0.7596243619918823,0.1347941309213638,0.6091222167015076,288.4132385253906,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2566833496094,288.4174194335937,1.0,0.2419822216033935,1.0,1.0,0.0,1.0,-1.2044854164123535,1.204484224319458,1.2508614872785984e-06,0.9123682379722596,0.0,0.0,0.0,33.61227798461914,25.0,51.887657165527344,-0.0,168.53350830078125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
