time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379740,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547119140625,0.7338671088218689,0.1139355227351188,0.1031011566519737,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7407961487770081,0.1175229772925376,0.1119079366326332,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.7385419011116028,0.1163304597139358,0.0818507447838783,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7134554386138916,0.1039749309420585,0.0992384478449821,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7758054733276367,0.1354435235261917,0.6114575862884521,288.45587158203125,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2497253417969,288.4604187011719,1.0,0.2390510886907577,1.0,1.0,0.0,1.0,-1.2091931104660034,1.2091917991638184,1.2592026905622331e-06,0.9161056876182556,0.0,0.0,0.0,31.118677139282227,25.0,59.09592056274414,-0.0,164.8452606201172,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547119140625,0.7338671088218689,0.1139355227351188,0.1031011566519737,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7407961487770081,0.1175229772925376,0.1119079366326332,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.7385419011116028,0.1163304597139358,0.0818507447838783,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7134554386138916,0.1039749309420585,0.0992384478449821,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7758054733276367,0.1354435235261917,0.6114575862884521,288.45587158203125,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2497253417969,288.4604187011719,1.0,0.2390510886907577,1.0,1.0,0.0,1.0,-1.2091931104660034,1.2091917991638184,1.2592026905622331e-06,0.9161056876182556,0.0,0.0,0.0,31.118677139282227,25.0,59.09592056274414,-0.0,164.8452606201172,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7459689378738403,0.1145760938525199,0.1035903021693229,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.7536155581474304,0.1183658391237258,0.1126171424984932,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.7509541511535645,0.1170244142413139,0.0822706744074821,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.7248161435127258,0.1042815744876861,0.0994361564517021,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966125488281,0.7896338701248169,0.1360877007246017,0.6139542460441589,288.4972839355469,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2445983886719,288.5019226074219,1.0,0.2371742278337478,1.0,1.0,0.0,1.0,-1.2143694162368774,1.2143681049346924,1.2684299690590706e-06,0.9202308058738708,0.0,0.0,0.0,29.34160041809082,25.0,62.40073394775391,-0.0,162.7477264404297,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997253417969,0.7469903230667114,0.1146344393491745,0.1036360934376716,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.7547018527984619,0.1184412315487861,0.1126817688345909,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997863769531,0.7520036101341248,0.1170868650078773,0.0823093652725219,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994201660156,0.7257330417633057,0.1043110936880111,0.0994570180773735,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.500244140625,0.7907839417457581,0.1361448615789413,0.6141812801361084,288.5009460449219,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.24420166015625,288.5055847167969,1.0,0.2370405048131942,1.0,1.0,0.0,1.0,-1.214845895767212,1.2148447036743164,1.269282051907794e-06,0.9206110835075378,0.0,0.0,0.0,29.2056827545166,25.0,62.58038330078125,-0.0,162.61082458496094,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455017089844,0.7592062950134277,0.1153962165117263,0.1042482852935791,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54559326171875,0.7676974534988403,0.1194072589278221,0.113523431122303,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.7645398378372192,0.1178918182849884,0.0828182846307754,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.7364262938499451,0.1047146692872047,0.0997620671987533,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460205078125,0.8042117953300476,0.136867269873619,0.6171119213104248,288.54669189453125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23956298828125,288.55133056640625,1.0,0.2357343137264251,1.0,1.0,0.0,1.0,-1.2210856676101685,1.2210843563079834,1.2804792959286717e-06,0.9255954623222352,0.0,0.0,0.0,27.737781524658203,25.0,63.64051055908203,-0.0,161.45448303222656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455017089844,0.7592062950134277,0.1153962165117263,0.1042482852935791,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54559326171875,0.7676974534988403,0.1194072589278221,0.113523431122303,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.7645398378372192,0.1178918182849884,0.0828182846307754,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.7364262938499451,0.1047146692872047,0.0997620671987533,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460205078125,0.8042117953300476,0.136867269873619,0.6171119213104248,288.54669189453125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23956298828125,288.55133056640625,1.0,0.2357343137264251,1.0,1.0,0.0,1.0,-1.2210856676101685,1.2210843563079834,1.2804792959286717e-06,0.9255954623222352,0.0,0.0,0.0,27.737781524658203,25.0,63.64051055908203,-0.0,161.45448303222656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.7649284601211548,0.1157964691519737,0.1045779734849929,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.7737714052200317,0.1199030950665474,0.113963097333908,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.7703912854194641,0.1183079108595848,0.0830871164798736,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56793212890625,0.7413355708122253,0.1049367561936378,0.0999405309557914,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687866210937,0.8101846575737,0.1372300088405609,0.6186172962188721,288.5694580078125,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.23748779296875,288.57403564453125,1.0,0.2352967262268066,1.0,1.0,0.0,1.0,-1.2243529558181765,1.2243516445159912,1.286371229980432e-06,0.9282087683677672,0.0,0.0,0.0,27.14076042175293,25.0,63.51178359985352,-0.0,161.20054626464844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7703791260719299,0.1162077039480209,0.1049209311604499,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909423828125,0.7795414924621582,0.1204052790999412,0.1144124418497085,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.59088134765625,0.7759469151496887,0.1187310814857482,0.0833635553717613,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904846191406,0.7459890246391296,0.1051701605319976,0.1001333743333816,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59130859375,0.8155437111854553,0.1375911831855774,0.6201335787773132,288.59197998046875,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.23553466796875,288.59649658203125,1.0,0.2349778562784195,1.0,1.0,0.0,1.0,-1.2276872396469116,1.2276859283447266,1.2924043630846429e-06,0.930877685546875,0.0,0.0,0.0,26.61975479125977,25.0,63.05525970458984,-0.0,161.12353515625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7805201411247253,0.1170577034354209,0.1056395471096038,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.790223240852356,0.1214232295751571,0.1153327301144599,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7862276434898376,0.119593858718872,0.0839341431856155,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7546384930610657,0.1056651249527931,0.1005542278289794,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8249763250350952,0.1383043676614761,0.6231668591499329,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2319030761719,288.640380859375,1.0,0.2346231639385223,1.0,1.0,0.0,1.0,-1.2344855070114136,1.2344841957092283,1.304768375121057e-06,0.9363251328468324,0.0,0.0,0.0,25.76030921936035,25.0,61.34113311767578,-0.0,161.3887176513672,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7805201411247253,0.1170577034354209,0.1056395471096038,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.790223240852356,0.1214232295751571,0.1153327301144599,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7862276434898376,0.119593858718872,0.0839341431856155,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7546384930610657,0.1056651249527931,0.1005542278289794,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8249763250350952,0.1383043676614761,0.6231668591499329,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2319030761719,288.640380859375,1.0,0.2346231639385223,1.0,1.0,0.0,1.0,-1.2344855070114136,1.2344841957092283,1.304768375121057e-06,0.9363251328468324,0.0,0.0,0.0,25.76030921936035,25.0,61.34113311767578,-0.0,161.3887176513672,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7895746231079102,0.1179405525326728,0.1063966751098632,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.7996888160705566,0.1224535182118415,0.1162744164466857,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7953342795372009,0.1204744651913642,0.0845240876078605,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7623807191848755,0.1061936840415,0.1010164022445678,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775817871094,0.8330569267272949,0.1389988958835601,0.6261627674102783,288.6781921386719,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2285461425781,288.6822814941406,1.0,0.2345819324254989,1.0,1.0,0.0,1.0,-1.241383671760559,1.241382360458374,1.3174006880944944e-06,0.9418604969978333,0.0,0.0,0.0,25.10600852966309,25.0,58.748531341552734,-0.0,162.11741638183594,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7895746231079102,0.1179405525326728,0.1063966751098632,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.7996888160705566,0.1224535182118415,0.1162744164466857,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7953342795372009,0.1204744651913642,0.0845240876078605,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7623807191848755,0.1061936840415,0.1010164022445678,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775817871094,0.8330569267272949,0.1389988958835601,0.6261627674102783,288.6781921386719,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2285461425781,288.6822814941406,1.0,0.2345819324254989,1.0,1.0,0.0,1.0,-1.241383671760559,1.241382360458374,1.3174006880944944e-06,0.9418604969978333,0.0,0.0,0.0,25.10600852966309,25.0,58.748531341552734,-0.0,162.11741638183594,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.7975891828536987,0.1188548728823661,0.1071879938244819,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8079707026481628,0.1234913989901542,0.1172305941581726,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8033241033554077,0.1213695704936981,0.085129365324974,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.7692484259605408,0.106748528778553,0.1015117466449737,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8400433659553528,0.139669120311737,0.6290849447250366,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2254638671875,288.7221374511719,1.0,0.2347805649042129,1.0,1.0,0.0,1.0,-1.248310089111328,1.248308777809143,1.3301694252731977e-06,0.9474223852157592,0.0,0.0,0.0,24.612354278564453,25.0,56.05405044555664,-0.0,163.2008819580078,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.7975891828536987,0.1188548728823661,0.1071879938244819,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8079707026481628,0.1234913989901542,0.1172305941581726,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8033241033554077,0.1213695704936981,0.085129365324974,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.7692484259605408,0.106748528778553,0.1015117466449737,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8400433659553528,0.139669120311737,0.6290849447250366,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2254638671875,288.7221374511719,1.0,0.2347805649042129,1.0,1.0,0.0,1.0,-1.248310089111328,1.248308777809143,1.3301694252731977e-06,0.9474223852157592,0.0,0.0,0.0,24.612354278564453,25.0,56.05405044555664,-0.0,163.2008819580078,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8046985268592834,0.1197982206940651,0.1080107390880584,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8149739503860474,0.1245347335934639,0.1181969791650772,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.810252845287323,0.1222764700651168,0.0857467427849769,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7753345966339111,0.1073232665657997,0.1020318120718002,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8461219668388367,0.1403131932020187,0.6319138407707214,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231140136719,288.7608642578125,1.0,0.2351569533348083,1.0,1.0,0.0,1.0,-1.255218744277954,1.2552173137664795,1.342986706731608e-06,0.9529696702957152,0.0,0.0,0.0,24.240880966186523,25.0,54.27736282348633,-0.0,164.54864501953125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8046985268592834,0.1197982206940651,0.1080107390880584,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8149739503860474,0.1245347335934639,0.1181969791650772,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.810252845287323,0.1222764700651168,0.0857467427849769,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7753345966339111,0.1073232665657997,0.1020318120718002,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8461219668388367,0.1403131932020187,0.6319138407707214,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231140136719,288.7608642578125,1.0,0.2351569533348083,1.0,1.0,0.0,1.0,-1.255218744277954,1.2552173137664795,1.342986706731608e-06,0.9529696702957152,0.0,0.0,0.0,24.240880966186523,25.0,54.27736282348633,-0.0,164.54864501953125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8079210519790649,0.1202803030610084,0.1084330305457115,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.8180810809135437,0.1250586211681366,0.1186836808919906,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8132966756820679,0.1227344870567321,0.0860596895217895,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.7781078219413757,0.1076186299324035,0.1023005694150924,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756652832031,0.8488523364067078,0.1406252235174179,0.6332899928092957,288.7762145996094,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2220153808594,288.77996826171875,1.0,0.2353990525007248,1.0,1.0,0.0,1.0,-1.2586599588394165,1.2586586475372314,1.3494018276105637e-06,0.9557329416275024,0.0,0.0,0.0,24.092878341674805,25.0,53.66444778442383,-0.0,165.30369567871094,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8109130859375,0.1207688078284263,0.1088618338108062,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.820999801158905,0.1255840510129928,0.1191725507378578,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8161351084709167,0.123195394873619,0.0863752290606498,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939758300781,0.7807416319847107,0.1079212948679924,0.1025759503245353,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.8514177799224854,0.1409311890602111,0.6346421837806702,288.79522705078125,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.220703125,288.7989196777344,1.0,0.2356688827276229,1.0,1.0,0.0,1.0,-1.262094020843506,1.2620925903320312,1.3558236560129444e-06,0.958490550518036,0.0,0.0,0.0,23.964275360107425,25.0,53.17790222167969,-0.0,166.1014862060547,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163532614707947,0.1217658892273902,0.1097392216324806,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8263815641403198,0.1266404241323471,0.1201571747660636,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8213197588920593,0.124125525355339,0.0870136842131614,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7856506109237671,0.1085500717163086,0.1031507700681686,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8561028242111206,0.1415253728628158,0.637274444103241,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.218505859375,288.8365783691406,1.0,0.2362795323133468,1.0,1.0,0.0,1.0,-1.2689450979232788,1.2689436674118042,1.368697212456027e-06,0.9639931321144104,0.0,0.0,0.0,23.75655746459961,25.0,52.49482727050781,-0.0,167.80938720703125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163532614707947,0.1217658892273902,0.1097392216324806,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8263815641403198,0.1266404241323471,0.1201571747660636,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8213197588920593,0.124125525355339,0.0870136842131614,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7856506109237671,0.1085500717163086,0.1031507700681686,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8561028242111206,0.1415253728628158,0.637274444103241,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.218505859375,288.8365783691406,1.0,0.2362795323133468,1.0,1.0,0.0,1.0,-1.2689450979232788,1.2689436674118042,1.368697212456027e-06,0.9639931321144104,0.0,0.0,0.0,23.75655746459961,25.0,52.49482727050781,-0.0,167.80938720703125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8212765455245972,0.1227890327572822,0.1106421649456024,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313127756118774,0.1277051568031311,0.121151365339756,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8260199427604675,0.1250662505626678,0.0876610875129699,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7901734709739685,0.1092061698436737,0.1037544608116149,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8602967858314514,0.1420978605747223,0.6398165822029114,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169494628906,288.8739624023437,1.0,0.2369642108678817,1.0,1.0,0.0,1.0,-1.275775671005249,1.2757742404937744,1.3816145383316325e-06,0.9694812893867492,0.0,0.0,0.0,23.60059928894043,25.0,52.07463455200195,-0.0,169.638671875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8212765455245972,0.1227890327572822,0.1106421649456024,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313127756118774,0.1277051568031311,0.121151365339756,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8260199427604675,0.1250662505626678,0.0876610875129699,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7901734709739685,0.1092061698436737,0.1037544608116149,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8602967858314514,0.1420978605747223,0.6398165822029114,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169494628906,288.8739624023437,1.0,0.2369642108678817,1.0,1.0,0.0,1.0,-1.275775671005249,1.2757742404937744,1.3816145383316325e-06,0.9694812893867492,0.0,0.0,0.0,23.60059928894043,25.0,52.07463455200195,-0.0,169.638671875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258436918258667,0.1238350421190261,0.1115680187940597,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359207510948181,0.1287796795368194,0.1221560165286064,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8303748369216919,0.1260179579257965,0.0883172005414962,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7943950295448303,0.1098882481455802,0.1043843924999237,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8640936017036438,0.1426507830619812,0.6422753930091858,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111633300781,1.0,0.2377051562070846,1.0,1.0,0.0,1.0,-1.282588243484497,1.2825868129730225,1.394580863234296e-06,0.974958062171936,0.0,0.0,0.0,23.4841251373291,25.0,51.82023239135742,-0.0,171.5651092529297,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258436918258667,0.1238350421190261,0.1115680187940597,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359207510948181,0.1287796795368194,0.1221560165286064,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8303748369216919,0.1260179579257965,0.0883172005414962,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7943950295448303,0.1098882481455802,0.1043843924999237,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8640936017036438,0.1426507830619812,0.6422753930091858,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111633300781,1.0,0.2377051562070846,1.0,1.0,0.0,1.0,-1.282588243484497,1.2825868129730225,1.394580863234296e-06,0.974958062171936,0.0,0.0,0.0,23.4841251373291,25.0,51.82023239135742,-0.0,171.5651092529297,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8301739692687988,0.1249013841152191,0.1125136017799377,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403089642524719,0.1298652440309524,0.1231719180941581,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8344952464103699,0.1269812434911728,0.0889821127057075,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7984016537666321,0.1105964630842208,0.1050401180982589,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8675855994224548,0.1431862860918045,0.644659161567688,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152709960937,288.94830322265625,1.0,0.2384883314371109,1.0,1.0,0.0,1.0,-1.2893893718719482,1.2893879413604736,1.4076093748371932e-06,0.980429708957672,0.0,0.0,0.0,23.39690589904785,25.0,51.6669921875,-0.0,173.56973266601562,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8301739692687988,0.1249013841152191,0.1125136017799377,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403089642524719,0.1298652440309524,0.1231719180941581,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8344952464103699,0.1269812434911728,0.0889821127057075,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7984016537666321,0.1105964630842208,0.1050401180982589,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8675855994224548,0.1431862860918045,0.644659161567688,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152709960937,288.94830322265625,1.0,0.2384883314371109,1.0,1.0,0.0,1.0,-1.2893893718719482,1.2893879413604736,1.4076093748371932e-06,0.980429708957672,0.0,0.0,0.0,23.39690589904785,25.0,51.6669921875,-0.0,173.56973266601562,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8322799801826477,0.1254418343305587,0.11299329996109,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8424469828605652,0.1304125189781189,0.123684324324131,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8364952206611633,0.127467468380928,0.0893179401755333,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.8003479838371277,0.1109604015946388,0.1053775697946548,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627380371094,0.8692426681518555,0.1434480994939804,0.6458251476287842,288.9632873535156,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.215087890625,288.9668273925781,1.0,0.2388923168182373,1.0,1.0,0.0,1.0,-1.2927881479263306,1.292786717414856,1.4141518249743967e-06,0.9831658601760864,0.0,0.0,0.0,23.36169815063477,25.0,51.614864349365234,-0.0,174.5968017578125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8343591690063477,0.1259871423244476,0.1134775206446647,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8445589542388916,0.130962997674942,0.1241998672485351,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8384670615196228,0.1279568821191787,0.0896560922265052,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.8022671937942505,0.1113314405083656,0.1057216078042984,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98126220703125,0.8708517551422119,0.1437061876058578,0.6469748020172119,288.9818115234375,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9853515625,1.0,0.2393032312393188,1.0,1.0,0.0,1.0,-1.296187162399292,1.2961857318878174,1.4207162166712806e-06,0.9859035611152648,0.0,0.0,0.0,23.331018447875977,25.0,51.57435607910156,-0.0,175.63868713378906,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8384711146354675,0.1270922273397445,0.1144593134522438,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8487361073493958,0.1320740282535553,0.1252406686544418,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.842358410358429,0.1289457082748413,0.0903395563364029,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8060584664344788,0.1120969876646995,0.1064317300915718,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.87395840883255,0.144211933016777,0.649228036403656,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146301269531,289.0223693847656,1.0,0.2401425987482071,1.0,1.0,0.0,1.0,-1.302992582321167,1.3029911518096924,1.4339237850435893e-06,0.9913893938064576,0.0,0.0,0.0,23.28040885925293,25.0,51.518287658691406,-0.0,177.76304626464844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8384711146354675,0.1270922273397445,0.1144593134522438,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8487361073493958,0.1320740282535553,0.1252406686544418,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.842358410358429,0.1289457082748413,0.0903395563364029,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8060584664344788,0.1120969876646995,0.1064317300915718,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.87395840883255,0.144211933016777,0.649228036403656,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146301269531,289.0223693847656,1.0,0.2401425987482071,1.0,1.0,0.0,1.0,-1.302992582321167,1.3029911518096924,1.4339237850435893e-06,0.9913893938064576,0.0,0.0,0.0,23.28040885925293,25.0,51.518287658691406,-0.0,177.76304626464844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.842564046382904,0.1282169967889785,0.1154590770602226,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8528900742530823,0.1331993788480758,0.1262951642274856,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462210297584534,0.1299486011266708,0.0910329818725586,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.809755802154541,0.112893596291542,0.1071717515587806,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8769568204879761,0.1447047889232635,0.6514236927032471,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147827148437,289.0593566894531,1.0,0.2410013228654861,1.0,1.0,0.0,1.0,-1.3098148107528689,1.309813380241394,1.447251406716532e-06,0.9968952536582948,0.0,0.0,0.0,23.24067687988281,25.0,51.48420333862305,-0.0,179.93675231933594,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.842564046382904,0.1282169967889785,0.1154590770602226,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8528900742530823,0.1331993788480758,0.1262951642274856,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462210297584534,0.1299486011266708,0.0910329818725586,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.809755802154541,0.112893596291542,0.1071717515587806,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8769568204879761,0.1447047889232635,0.6514236927032471,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147827148437,289.0593566894531,1.0,0.2410013228654861,1.0,1.0,0.0,1.0,-1.3098148107528689,1.309813380241394,1.447251406716532e-06,0.9968952536582948,0.0,0.0,0.0,23.24067687988281,25.0,51.48420333862305,-0.0,179.93675231933594,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8466777205467224,0.129362091422081,0.1164772510528564,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8570570945739746,0.1343401372432708,0.1273642778396606,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8500927090644836,0.1309665590524673,0.0917369723320007,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8133735060691833,0.1137212067842483,0.1079414933919906,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8798843622207642,0.1451856940984726,0.6535657644271851,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152709960937,289.0963439941406,1.0,0.2418759018182754,1.0,1.0,0.0,1.0,-1.3166608810424805,1.316659450531006,1.4607139746658504e-06,1.0024272203445437,0.0,0.0,0.0,23.20876121520996,25.0,51.46346664428711,-0.0,182.1558990478516,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8466777205467224,0.129362091422081,0.1164772510528564,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8570570945739746,0.1343401372432708,0.1273642778396606,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8500927090644836,0.1309665590524673,0.0917369723320007,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8133735060691833,0.1137212067842483,0.1079414933919906,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8798843622207642,0.1451856940984726,0.6535657644271851,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152709960937,289.0963439941406,1.0,0.2418759018182754,1.0,1.0,0.0,1.0,-1.3166608810424805,1.316659450531006,1.4607139746658504e-06,1.0024272203445437,0.0,0.0,0.0,23.20876121520996,25.0,51.46346664428711,-0.0,182.1558990478516,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
