time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381780,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8508448600769043,0.1305276304483413,0.1175138503313064,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8612677454948425,0.1354968696832656,0.128448486328125,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8540054559707642,0.1320001035928726,0.0924518555402755,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.8169623017311096,0.1145781949162483,0.1087396070361137,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8827746510505676,0.1456560343503952,0.6556596755981445,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.216064453125,289.1333312988281,1.0,0.2427635639905929,1.0,1.0,0.0,1.0,-1.3235362768173218,1.3235348463058472,1.4743239944436937e-06,1.0079898834228516,0.0,0.0,0.0,23.182159423828125,25.0,51.450496673583984,-0.0,184.4174194335937,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8508448600769043,0.1305276304483413,0.1175138503313064,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8612677454948425,0.1354968696832656,0.128448486328125,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8540054559707642,0.1320001035928726,0.0924518555402755,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.8169623017311096,0.1145781949162483,0.1087396070361137,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8827746510505676,0.1456560343503952,0.6556596755981445,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.216064453125,289.1333312988281,1.0,0.2427635639905929,1.0,1.0,0.0,1.0,-1.3235362768173218,1.3235348463058472,1.4743239944436937e-06,1.0079898834228516,0.0,0.0,0.0,23.182159423828125,25.0,51.450496673583984,-0.0,184.4174194335937,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8529566526412964,0.1311179399490356,0.1180389150977134,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8633968830108643,0.1360812038183212,0.1289962083101272,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8559852838516235,0.1325227469205856,0.0928133651614189,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.8187575340270996,0.1150165796279907,0.1091482788324356,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.8842150568962097,0.1458877921104431,0.6566908359527588,289.1483459472656,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2165832519531,289.1517944335937,1.0,0.2432116121053695,1.0,1.0,0.0,1.0,-1.32698655128479,1.326985001564026,1.4811877235842983e-06,1.010784149169922,0.0,0.0,0.0,23.17023086547852,25.0,51.44583511352539,-0.0,185.5633087158203,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8550906181335449,0.1317136734724044,0.1185688450932502,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.8655449748039246,0.1366699337959289,0.1295480579137802,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8579839468002319,0.1330496668815612,0.0931778624653816,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.8205587863922119,0.1154616996645927,0.1095634326338768,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8856547474861145,0.1461173444986343,0.6577118635177612,289.1668395996094,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2171630859375,289.1702880859375,1.0,0.2436624616384506,1.0,1.0,0.0,1.0,-1.3304466009140017,1.3304450511932373,1.4880937442285358e-06,1.0135879516601562,0.0,0.0,0.0,23.159048080444336,25.0,51.442115783691406,-0.0,186.7195587158203,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594354391098022,0.1329201906919479,0.1196421533823013,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.86990886926651,0.1378604769706726,0.1306637227535247,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8620486855506897,0.1341155916452407,0.093915194272995,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8241952061653137,0.1163705140352249,0.1104112714529037,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8885475993156433,0.1465709507465362,0.6597282886505127,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.218505859375,289.2072448730469,1.0,0.2445714324712753,1.0,1.0,0.0,1.0,-1.337397575378418,1.3373960256576538,1.5020362980067148e-06,1.0192252397537231,0.0,0.0,0.0,23.13801383972168,25.0,51.43643951416016,-0.0,189.0617218017578,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594354391098022,0.1329201906919479,0.1196421533823013,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.86990886926651,0.1378604769706726,0.1306637227535247,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8620486855506897,0.1341155916452407,0.093915194272995,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8241952061653137,0.1163705140352249,0.1104112714529037,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8885475993156433,0.1465709507465362,0.6597282886505127,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.218505859375,289.2072448730469,1.0,0.2445714324712753,1.0,1.0,0.0,1.0,-1.337397575378418,1.3373960256576538,1.5020362980067148e-06,1.0192252397537231,0.0,0.0,0.0,23.13801383972168,25.0,51.43643951416016,-0.0,189.0617218017578,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.863896906375885,0.1341468691825866,0.1207334622740745,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8743790984153748,0.1390701234340667,0.1317968517541885,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8662177324295044,0.1351979672908783,0.0946638733148574,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8279033899307251,0.1173047572374343,0.1112828701734542,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8914740085601807,0.147018015384674,0.6617141366004944,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200927734375,289.24420166015625,1.0,0.2454898357391357,1.0,1.0,0.0,1.0,-1.3443965911865234,1.3443950414657593,1.5161675719355117e-06,1.024907469749451,0.0,0.0,0.0,23.11788749694824,25.0,51.43247604370117,-0.0,191.4443359375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.863896906375885,0.1341468691825866,0.1207334622740745,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8743790984153748,0.1390701234340667,0.1317968517541885,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8662177324295044,0.1351979672908783,0.0946638733148574,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8279033899307251,0.1173047572374343,0.1112828701734542,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8914740085601807,0.147018015384674,0.6617141366004944,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200927734375,289.24420166015625,1.0,0.2454898357391357,1.0,1.0,0.0,1.0,-1.3443965911865234,1.3443950414657593,1.5161675719355117e-06,1.024907469749451,0.0,0.0,0.0,23.11788749694824,25.0,51.43247604370117,-0.0,191.4443359375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8684921264648438,0.1353948712348938,0.1218437775969505,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8789746761322021,0.1403016000986099,0.1329501420259475,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8705082535743713,0.1362980157136917,0.0954247489571571,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317157626152039,0.1182664185762405,0.1121801659464836,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8944503664970398,0.1474591642618179,0.6636720299720764,289.2777709960937,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218933105469,289.2811889648437,1.0,0.2464181184768676,1.0,1.0,0.0,1.0,-1.3514546155929563,1.351453185081482,1.5305112128771723e-06,1.03064227104187,0.0,0.0,0.0,23.097864151000977,25.0,51.4298095703125,-0.0,193.8700408935547,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8684921264648438,0.1353948712348938,0.1218437775969505,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8789746761322021,0.1403016000986099,0.1329501420259475,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8705082535743713,0.1362980157136917,0.0954247489571571,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317157626152039,0.1182664185762405,0.1121801659464836,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8944503664970398,0.1474591642618179,0.6636720299720764,289.2777709960937,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218933105469,289.2811889648437,1.0,0.2464181184768676,1.0,1.0,0.0,1.0,-1.3514546155929563,1.351453185081482,1.5305112128771723e-06,1.03064227104187,0.0,0.0,0.0,23.097864151000977,25.0,51.4298095703125,-0.0,193.8700408935547,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732295036315918,0.1366639137268066,0.1229728907346725,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.883704662322998,0.1415554881095886,0.1341243386268615,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8749297261238098,0.1374159157276153,0.0961979478597641,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8356544375419617,0.1192553117871284,0.1131030991673469,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8974883556365967,0.1478952765464782,0.6656059622764587,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239074707031,289.3181457519531,1.0,0.2473563700914383,1.0,1.0,0.0,1.0,-1.3585771322250366,1.3585755825042725,1.545079612697009e-06,1.036432862281799,0.0,0.0,0.0,23.07746124267578,25.0,51.42802047729492,-0.0,196.34034729003903,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732295036315918,0.1366639137268066,0.1229728907346725,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.883704662322998,0.1415554881095886,0.1341243386268615,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8749297261238098,0.1374159157276153,0.0961979478597641,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8356544375419617,0.1192553117871284,0.1131030991673469,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8974883556365967,0.1478952765464782,0.6656059622764587,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239074707031,289.3181457519531,1.0,0.2473563700914383,1.0,1.0,0.0,1.0,-1.3585771322250366,1.3585755825042725,1.545079612697009e-06,1.036432862281799,0.0,0.0,0.0,23.07746124267578,25.0,51.42802047729492,-0.0,196.34034729003903,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8756558299064636,0.1373069882392883,0.1235451027750969,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.8861246705055237,0.1421917825937271,0.1347201764583587,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8771940469741821,0.1379822641611099,0.0965896621346473,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.8376800417900085,0.1197608709335327,0.1135750487446785,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326721191406,0.8990339636802673,0.1481115520000457,0.666564404964447,289.333251953125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2249755859375,289.33660888671875,1.0,0.2478296905755996,1.0,1.0,0.0,1.0,-1.3621668815612793,1.3621653318405151,1.5524577747783042e-06,1.039352297782898,0.0,0.0,0.0,23.0670108795166,25.0,51.42743682861328,-0.0,197.59371948242188,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8781171441078186,0.1379548758268356,0.1241216287016868,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.8885776996612549,0.1428334265947342,0.1353210508823394,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.87949138879776,0.1385528445243835,0.0969843119382858,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.8397416472434998,0.1202727183699607,0.1140529364347457,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.9005967378616333,0.1483269035816192,0.6675184369087219,289.35174560546875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22607421875,289.3551025390625,1.0,0.2483054399490356,1.0,1.0,0.0,1.0,-1.3657726049423218,1.3657710552215576,1.5598920981574338e-06,1.0422849655151367,0.0,0.0,0.0,23.056432723999023,25.0,51.42693710327149,-0.0,198.8584747314453,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8831518292427063,0.1392658054828643,0.1252882182598114,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8935900330543518,0.1441338956356048,0.1365388482809066,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8841922283172607,0.1397075802087783,0.0977829620242118,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8439865708351135,0.1213162243366241,0.1150273829698562,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9037878513336182,0.1487550884485244,0.6694141030311584,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284240722656,289.3920593261719,1.0,0.2492649108171463,1.0,1.0,0.0,1.0,-1.3730388879776,1.373037338256836,1.574945827087504e-06,1.0481953620910645,0.0,0.0,0.0,23.034650802612305,25.0,51.4261360168457,-0.0,201.4241638183593,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8831518292427063,0.1392658054828643,0.1252882182598114,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8935900330543518,0.1441338956356048,0.1365388482809066,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8841922283172607,0.1397075802087783,0.0977829620242118,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8439865708351135,0.1213162243366241,0.1150273829698562,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9037878513336182,0.1487550884485244,0.6694141030311584,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284240722656,289.3920593261719,1.0,0.2492649108171463,1.0,1.0,0.0,1.0,-1.3730388879776,1.373037338256836,1.574945827087504e-06,1.0481953620910645,0.0,0.0,0.0,23.034650802612305,25.0,51.4261360168457,-0.0,201.4241638183593,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.888333797454834,0.1405963748693466,0.1264723539352417,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.898742139339447,0.1454569846391677,0.1377778351306915,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8890344500541687,0.1408801823854446,0.098593957722187,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8484024405479431,0.1223855093121528,0.1160261332988739,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9071639776229858,0.1491804271936416,0.6712957620620728,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308959960937,289.4289855957031,1.0,0.2502351105213165,1.0,1.0,0.0,1.0,-1.3803790807724,1.3803775310516355,1.5902489849395351e-06,1.054165244102478,0.0,0.0,0.0,23.01202392578125,25.0,51.425559997558594,-0.0,204.0391387939453,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.888333797454834,0.1405963748693466,0.1264723539352417,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.898742139339447,0.1454569846391677,0.1377778351306915,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8890344500541687,0.1408801823854446,0.098593957722187,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8484024405479431,0.1223855093121528,0.1160261332988739,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9071639776229858,0.1491804271936416,0.6712957620620728,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308959960937,289.4289855957031,1.0,0.2502351105213165,1.0,1.0,0.0,1.0,-1.3803790807724,1.3803775310516355,1.5902489849395351e-06,1.054165244102478,0.0,0.0,0.0,23.01202392578125,25.0,51.425559997558594,-0.0,204.0391387939453,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936629295349121,0.1419468969106674,0.127674326300621,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9040448069572448,0.1468035578727722,0.1390388458967209,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8940198421478271,0.1420713514089584,0.0994177833199501,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.85300213098526,0.1234811022877693,0.1170496940612793,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9107484221458436,0.1496034413576126,0.6731656789779663,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334899902344,289.4659423828125,1.0,0.2512168288230896,1.0,1.0,0.0,1.0,-1.3877979516983032,1.387796401977539,1.6058136225183262e-06,1.060197114944458,0.0,0.0,0.0,22.98857307434082,25.0,51.42522811889648,-0.0,206.70616149902344,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936629295349121,0.1419468969106674,0.127674326300621,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9040448069572448,0.1468035578727722,0.1390388458967209,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8940198421478271,0.1420713514089584,0.0994177833199501,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.85300213098526,0.1234811022877693,0.1170496940612793,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9107484221458436,0.1496034413576126,0.6731656789779663,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334899902344,289.4659423828125,1.0,0.2512168288230896,1.0,1.0,0.0,1.0,-1.3877979516983032,1.387796401977539,1.6058136225183262e-06,1.060197114944458,0.0,0.0,0.0,22.98857307434082,25.0,51.42522811889648,-0.0,206.70616149902344,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991395831108093,0.1433178633451461,0.1288945823907852,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9097420573234558,0.1481746882200241,0.1403228789567947,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.899151086807251,0.1432819366455078,0.10025504976511,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8577983379364014,0.124603733420372,0.1180987507104873,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9145309329032898,0.1500246226787567,0.6750261783599854,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362060546875,289.5028991699219,1.0,0.2522108852863312,1.0,1.0,0.0,1.0,-1.3953020572662354,1.3953003883361816,1.6216553149206447e-06,1.0662949085235596,0.0,0.0,0.0,22.964290618896484,25.0,51.42513656616211,-0.0,209.42843627929688,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991395831108093,0.1433178633451461,0.1288945823907852,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9097420573234558,0.1481746882200241,0.1403228789567947,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.899151086807251,0.1432819366455078,0.10025504976511,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8577983379364014,0.124603733420372,0.1180987507104873,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9145309329032898,0.1500246226787567,0.6750261783599854,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362060546875,289.5028991699219,1.0,0.2522108852863312,1.0,1.0,0.0,1.0,-1.3953020572662354,1.3953003883361816,1.6216553149206447e-06,1.0662949085235596,0.0,0.0,0.0,22.964290618896484,25.0,51.42513656616211,-0.0,209.42843627929688,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9019363522529602,0.1440115123987198,0.1295120120048523,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9127612709999084,0.1488702297210693,0.1409742534160614,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.901775062084198,0.1438951343297958,0.1006791517138481,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5171203613281,0.8602770566940308,0.1251759082078933,0.1186335235834121,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9164959192276,0.1502346694469452,0.6759534478187561,289.5180969238281,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2375793457031,289.5213928222656,1.0,0.2527131140232086,1.0,1.0,0.0,1.0,-1.3990907669067385,1.3990890979766846,1.6296911553581594e-06,1.069372057914734,0.0,0.0,0.0,22.95174789428711,25.0,51.42515182495117,-0.0,210.81201171875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9047876000404358,0.1447091996669769,0.1301330327987671,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9158676266670228,0.1495707482099533,0.1416303068399429,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9044460654258728,0.144512265920639,0.1011059805750846,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356140136719,0.8627998232841492,0.1257534623146057,0.1191733554005622,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9184998869895936,0.1504444926977157,0.6768795847892761,289.5365905761719,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2389831542969,289.53985595703125,1.0,0.2532179355621338,1.0,1.0,0.0,1.0,-1.4028948545455933,1.4028931856155396,1.6377844076487236e-06,1.072460412979126,0.0,0.0,0.0,22.939207077026367,25.0,51.42518997192383,-0.0,212.2084503173828,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9108786582946776,0.1461189091205597,0.131387859582901,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9223283529281616,0.1509896665811538,0.1429591327905655,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9101468920707704,0.1457607150077819,0.1019694209098815,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680052161216736,0.1269276589155197,0.1202710047364234,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9226410388946532,0.1508636623620987,0.6787286996841431,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.5768127441406,1.0,0.2542371749877929,1.0,1.0,0.0,1.0,-1.41057026386261,1.4105685949325562,1.65419055520033e-06,1.07868754863739,0.0,0.0,0.0,22.9133243560791,25.0,51.42520904541016,-0.0,215.0449981689453,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9108786582946776,0.1461189091205597,0.131387859582901,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9223283529281616,0.1509896665811538,0.1429591327905655,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9101468920707704,0.1457607150077819,0.1019694209098815,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680052161216736,0.1269276589155197,0.1202710047364234,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9226410388946532,0.1508636623620987,0.6787286996841431,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.5768127441406,1.0,0.2542371749877929,1.0,1.0,0.0,1.0,-1.41057026386261,1.4105685949325562,1.65419055520033e-06,1.07868754863739,0.0,0.0,0.0,22.9133243560791,25.0,51.42520904541016,-0.0,215.0449981689453,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9174047708511353,0.1475473642349243,0.1326594203710556,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290462732315063,0.1524322628974914,0.1443101614713668,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.916266918182373,0.1470279544591903,0.1028458476066589,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734216690063477,0.1281269043684005,0.1213922500610351,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9269428253173828,0.1512825638055801,0.6805754899978638,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.61376953125,1.0,0.2552694082260132,1.0,1.0,0.0,1.0,-1.4183335304260254,1.4183318614959717,1.6708877410565035e-06,1.084979772567749,0.0,0.0,0.0,22.88666534423828,25.0,51.425289154052734,-0.0,217.941146850586,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9174047708511353,0.1475473642349243,0.1326594203710556,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290462732315063,0.1524322628974914,0.1443101614713668,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.916266918182373,0.1470279544591903,0.1028458476066589,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734216690063477,0.1281269043684005,0.1213922500610351,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9269428253173828,0.1512825638055801,0.6805754899978638,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.61376953125,1.0,0.2552694082260132,1.0,1.0,0.0,1.0,-1.4183335304260254,1.4183318614959717,1.6708877410565035e-06,1.084979772567749,0.0,0.0,0.0,22.88666534423828,25.0,51.425289154052734,-0.0,217.941146850586,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242711067199708,0.148993581533432,0.1339467465877533,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9359521865844728,0.1538975834846496,0.1456824094057083,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.922729790210724,0.1483132392168045,0.1037346944212913,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8790563344955444,0.129349872469902,0.122535765171051,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9314026832580566,0.1517031043767929,0.6824254989624023,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467956542969,289.6507263183594,1.0,0.2563144862651825,1.0,1.0,0.0,1.0,-1.4261868000030518,1.426185131072998,1.6878834685485344e-06,1.09133780002594,0.0,0.0,0.0,22.85885238647461,25.0,51.4252815246582,-0.0,220.8978881835937,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242711067199708,0.148993581533432,0.1339467465877533,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9359521865844728,0.1538975834846496,0.1456824094057083,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.922729790210724,0.1483132392168045,0.1037346944212913,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8790563344955444,0.129349872469902,0.122535765171051,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9314026832580566,0.1517031043767929,0.6824254989624023,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467956542969,289.6507263183594,1.0,0.2563144862651825,1.0,1.0,0.0,1.0,-1.4261868000030518,1.426185131072998,1.6878834685485344e-06,1.09133780002594,0.0,0.0,0.0,22.85885238647461,25.0,51.4252815246582,-0.0,220.8978881835937,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314234852790833,0.1504594683647155,0.1352514624595642,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9430149793624878,0.1553881913423538,0.1470782309770584,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9294965267181396,0.1496187597513198,0.1046374216675758,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849444389343262,0.1305988579988479,0.1237036511301994,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9360477328300476,0.1521283388137817,0.6842936277389526,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.68768310546875,1.0,0.2573748230934143,1.0,1.0,0.0,1.0,-1.4341570138931274,1.4341553449630735,1.7052401517503313e-06,1.097782850265503,0.0,0.0,0.0,22.82881546020508,25.0,51.42567825317383,-0.0,223.92431640625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314234852790833,0.1504594683647155,0.1352514624595642,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9430149793624878,0.1553881913423538,0.1470782309770584,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9294965267181396,0.1496187597513198,0.1046374216675758,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849444389343262,0.1305988579988479,0.1237036511301994,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9360477328300476,0.1521283388137817,0.6842936277389526,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.68768310546875,1.0,0.2573748230934143,1.0,1.0,0.0,1.0,-1.4341570138931274,1.4341553449630735,1.7052401517503313e-06,1.097782850265503,0.0,0.0,0.0,22.82881546020508,25.0,51.42567825317383,-0.0,223.92431640625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.935081660747528,0.1512002199888229,0.135910764336586,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.946586012840271,0.1561436206102371,0.1477856189012527,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9329726696014404,0.1502796411514282,0.1050943881273269,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.8879858255386353,0.1312336772680282,0.1242972835898399,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.938435435295105,0.1523425430059433,0.6852349042892456,289.7029724121094,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491760253906,289.7061767578125,1.0,0.2579114139080047,1.0,1.0,0.0,1.0,-1.43818998336792,1.4381883144378662,1.7140638419732568e-06,1.1010408401489258,0.0,0.0,0.0,22.81304931640625,25.0,51.4260368347168,-0.0,225.46571350097656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9387665390968324,0.1519450396299362,0.1365736871957779,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.9501580595970154,0.156904399394989,0.1484980136156082,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9364842772483826,0.1509448140859604,0.1055543199181556,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.8910788893699646,0.1318738907575607,0.1248960122466087,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9408514499664308,0.1525575369596481,0.6861796379089355,289.7214660644531,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499694824219,289.7246398925781,1.0,0.2584514021873474,1.0,1.0,0.0,1.0,-1.4422448873519895,1.442243218421936,1.7229637023774558e-06,1.1043146848678589,0.0,0.0,0.0,22.797164916992188,25.0,51.42642974853516,-0.0,227.02362060546875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.946202278137207,0.1534488499164581,0.1379121243953704,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9573009610176086,0.1584447175264358,0.1499403566122055,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9436047673225404,0.1522902101278305,0.1064845621585846,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8974422216415405,0.1331732422113418,0.1261112093925476,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9457802772521972,0.1529901623725891,0.6880804300308228,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615966796875,1.0,0.2595436871051788,1.0,1.0,0.0,1.0,-1.450440764427185,1.4504389762878418,1.7410374084647628e-06,1.1109250783920288,0.0,0.0,0.0,22.76449584960937,25.0,51.427188873291016,-0.0,230.1949005126953,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
