time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.946202278137207,0.1534488499164581,0.1379121243953704,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9573009610176086,0.1584447175264358,0.1499403566122055,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9436047673225404,0.1522902101278305,0.1064845621585846,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8974422216415405,0.1331732422113418,0.1261112093925476,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9457802772521972,0.1529901623725891,0.6880804300308228,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615966796875,1.0,0.2595436871051788,1.0,1.0,0.0,1.0,-1.450440764427185,1.4504389762878418,1.7410374084647628e-06,1.1109250783920288,0.0,0.0,0.0,22.76449584960937,25.0,51.427188873291016,-0.0,230.1949005126953,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9536544680595398,0.1549709886312484,0.1392669081687927,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.964383900165558,0.1600096523761749,0.1514057666063308,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9507886171340942,0.1536552906036377,0.1074284240603447,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.9040396809577942,0.1344971656799316,0.1273495107889175,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.95081228017807,0.1534262597560882,0.689996063709259,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.7985534667969,1.0,0.2606523036956787,1.0,1.0,0.0,1.0,-1.4587461948394775,1.4587444067001345,1.7594699102119191e-06,1.1176151037216189,0.0,0.0,0.0,22.7310733795166,45.0,51.42793655395508,-0.0,233.4409027099609,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9536544680595398,0.1549709886312484,0.1392669081687927,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.964383900165558,0.1600096523761749,0.1514057666063308,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9507886171340942,0.1536552906036377,0.1074284240603447,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.9040396809577942,0.1344971656799316,0.1273495107889175,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.95081228017807,0.1534262597560882,0.689996063709259,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.7985534667969,1.0,0.2606523036956787,1.0,1.0,0.0,1.0,-1.4587461948394775,1.4587444067001345,1.7594699102119191e-06,1.1176151037216189,0.0,0.0,0.0,22.7310733795166,45.0,51.42793655395508,-0.0,233.4409027099609,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790578246116638,0.1568353623151779,0.1409972459077835,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886640071868896,0.1619367450475692,0.1532791256904602,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8763408064842224,0.155373215675354,0.108668752014637,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394243717193604,0.1361854672431945,0.1289969831705093,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8745793104171753,0.1542119681835174,0.6937779784202576,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.83544921875,1.0,0.2692879736423492,1.0,1.0,0.0,1.0,-1.4710752964019775,1.4710735082626345,1.7869789417090942e-06,1.1274616718292236,0.0,0.0,0.0,27.69429016113281,65.0,51.42442321777344,-0.0,250.87242126464844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790578246116638,0.1568353623151779,0.1409972459077835,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886640071868896,0.1619367450475692,0.1532791256904602,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8763408064842224,0.155373215675354,0.108668752014637,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394243717193604,0.1361854672431945,0.1289969831705093,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8745793104171753,0.1542119681835174,0.6937779784202576,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.83544921875,1.0,0.2692879736423492,1.0,1.0,0.0,1.0,-1.4710752964019775,1.4710735082626345,1.7869789417090942e-06,1.1274616718292236,0.0,0.0,0.0,27.69429016113281,65.0,51.42442321777344,-0.0,250.87242126464844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125359416007996,0.1591833978891372,0.1433334797620773,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208224773406982,0.1644101440906524,0.1558401584625244,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099600672721863,0.1576125472784042,0.1104022189974784,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7749850749969482,0.1384290009737014,0.1313394159078598,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068132400512695,0.1555467396974563,0.7008165717124939,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26727294921875,289.8724975585937,1.0,0.2832288444042206,1.0,1.0,0.0,1.0,-1.4902950525283811,1.490293264389038,1.830406290537212e-06,1.142799973487854,0.0,0.0,0.0,36.69990158081055,53.0,51.5372428894043,-0.0,281.832275390625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125359416007996,0.1591833978891372,0.1433334797620773,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208224773406982,0.1644101440906524,0.1558401584625244,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099600672721863,0.1576125472784042,0.1104022189974784,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7749850749969482,0.1384290009737014,0.1313394159078598,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068132400512695,0.1555467396974563,0.7008165717124939,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26727294921875,289.8724975585937,1.0,0.2832288444042206,1.0,1.0,0.0,1.0,-1.4902950525283811,1.490293264389038,1.830406290537212e-06,1.142799973487854,0.0,0.0,0.0,36.69990158081055,53.0,51.5372428894043,-0.0,281.832275390625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8008494973182678,0.1604806631803512,0.1445488929748535,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.8096396327018738,0.1657966077327728,0.1571960151195526,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.7981297969818115,0.1588713824748993,0.1113171651959419,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.7641147375106812,0.1397044658660888,0.1325897574424743,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7941957116127014,0.156366616487503,0.7047052383422852,289.88800048828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27294921875,289.89111328125,1.0,0.2869611382484436,1.0,1.0,0.0,1.0,-1.5006486177444458,1.5006468296051023,1.85410249287088e-06,1.151082158088684,0.0,0.0,0.0,39.20426940917969,53.0,51.63426971435547,-0.0,292.8387145996094,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.7991850972175598,0.1618553102016449,0.1457736939191818,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.8080922961235046,0.1672743260860443,0.1585765331983566,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7964341640472412,0.1602155864238739,0.1122458130121231,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7628698348999023,0.1410737037658691,0.1338672786951065,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7917932271957397,0.1572793275117874,0.7087187767028809,289.9066467285156,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.27911376953125,289.9097595214844,1.0,0.2891989350318908,1.0,1.0,0.0,1.0,-1.5112428665161133,1.5112409591674805,1.8785368638418727e-06,1.1595405340194702,0.0,0.0,0.0,40.09699630737305,41.0,51.69268798828125,-0.0,299.95440673828125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143938779830933,0.1648099273443222,0.1482933610677719,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229828476905823,0.1704705655574798,0.1614464819431305,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8117260336875916,0.1631294637918472,0.1141724362969398,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.7781203389167786,0.1440596878528595,0.1365379840135574,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8057995438575745,0.1593485325574875,0.7172794342041016,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926025390625,289.947021484375,1.0,0.2901338338851928,1.0,1.0,0.0,1.0,-1.5335088968276978,1.533506989479065,1.930549160533701e-06,1.1773011684417725,0.0,0.0,0.0,38.689544677734375,29.0,51.78035354614258,-0.0,306.6340637207031,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143938779830933,0.1648099273443222,0.1482933610677719,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229828476905823,0.1704705655574798,0.1614464819431305,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8117260336875916,0.1631294637918472,0.1141724362969398,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.7781203389167786,0.1440596878528595,0.1365379840135574,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8057995438575745,0.1593485325574875,0.7172794342041016,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926025390625,289.947021484375,1.0,0.2901338338851928,1.0,1.0,0.0,1.0,-1.5335088968276978,1.533506989479065,1.930549160533701e-06,1.1773011684417725,0.0,0.0,0.0,38.689544677734375,29.0,51.78035354614258,-0.0,306.6340637207031,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.853253960609436,0.1680134683847427,0.150918573141098,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629079461097717,0.1739593148231506,0.1644697487354278,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504641652107239,0.166316956281662,0.1161988452076911,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8186988234519958,0.1473459154367447,0.1393698900938034,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432204723358154,0.1617114692926406,0.7265776991844177,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.9843444824219,1.0,0.2875440120697021,1.0,1.0,0.0,1.0,-1.5572847127914429,1.5572826862335205,1.9870758478646167e-06,1.1962422132492063,0.0,0.0,0.0,33.99201965332031,25.0,51.843143463134766,-0.0,305.4690246582031,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.853253960609436,0.1680134683847427,0.150918573141098,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629079461097717,0.1739593148231506,0.1644697487354278,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504641652107239,0.166316956281662,0.1161988452076911,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8186988234519958,0.1473459154367447,0.1393698900938034,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432204723358154,0.1617114692926406,0.7265776991844177,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.9843444824219,1.0,0.2875440120697021,1.0,1.0,0.0,1.0,-1.5572847127914429,1.5572826862335205,1.9870758478646167e-06,1.1962422132492063,0.0,0.0,0.0,33.99201965332031,25.0,51.843143463134766,-0.0,305.4690246582031,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.914679229259491,0.1714407503604889,0.1537451297044754,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9273062944412231,0.1777166724205017,0.1677468866109848,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112706780433656,0.1697539687156677,0.1183995753526687,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.874824047088623,0.1509072482585907,0.142462357878685,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9011873602867126,0.1643407940864563,0.7370750904083252,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.021728515625,1.0,0.2855469286441803,1.0,1.0,0.0,1.0,-1.5835694074630735,1.5835672616958618,2.0507466160779586e-06,1.2171443700790403,0.0,0.0,0.0,29.16441535949707,25.0,51.89327621459961,-0.0,305.0747985839844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.914679229259491,0.1714407503604889,0.1537451297044754,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9273062944412231,0.1777166724205017,0.1677468866109848,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112706780433656,0.1697539687156677,0.1183995753526687,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.874824047088623,0.1509072482585907,0.142462357878685,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9011873602867126,0.1643407940864563,0.7370750904083252,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.021728515625,1.0,0.2855469286441803,1.0,1.0,0.0,1.0,-1.5835694074630735,1.5835672616958618,2.0507466160779586e-06,1.2171443700790403,0.0,0.0,0.0,29.16441535949707,25.0,51.89327621459961,-0.0,305.0747985839844,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9835225343704224,0.1750351190567016,0.1567953377962112,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9868809580802916,0.1817394196987152,0.1671225130558014,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.980789840221405,0.1733838766813278,0.120791919529438,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.9432496428489684,0.1546844244003296,0.1458361595869064,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701082110404968,0.16717629134655,0.7488657236099243,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.0593566894531,1.0,0.2852317094802856,1.0,1.0,0.0,1.0,-1.6076821088790894,1.607680082321167,2.110575906044687e-06,1.2365710735321045,0.0,0.0,0.0,25.96657943725586,45.0,52.101409912109375,-0.0,308.00738525390625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9835225343704224,0.1750351190567016,0.1567953377962112,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9868809580802916,0.1817394196987152,0.1671225130558014,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.980789840221405,0.1733838766813278,0.120791919529438,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.9432496428489684,0.1546844244003296,0.1458361595869064,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701082110404968,0.16717629134655,0.7488657236099243,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.0593566894531,1.0,0.2852317094802856,1.0,1.0,0.0,1.0,-1.6076821088790894,1.607680082321167,2.110575906044687e-06,1.2365710735321045,0.0,0.0,0.0,25.96657943725586,45.0,52.101409912109375,-0.0,308.00738525390625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9827746748924256,0.1768928468227386,0.1584475934505462,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.9913871884346008,0.1841653734445572,0.1722186952829361,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.980094075202942,0.1752709150314331,0.1220946237444877,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.9430403113365172,0.1566543728113174,0.1476759612560272,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.9687336683273317,0.1686729341745376,0.7554713487625122,290.07476806640625,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3465270996094,290.0777282714844,1.0,0.2885664105415344,1.0,1.0,0.0,1.0,-1.6227400302886963,1.6227378845214844,2.147966142729274e-06,1.2482500076293943,0.0,0.0,0.0,26.484525680541992,45.0,51.8018684387207,-0.0,317.7550354003906,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.9735409021377563,0.1787965595722198,0.1601625084877014,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928649902344,0.9853872060775756,0.1862298250198364,0.1756300181150436,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.9707372188568116,0.1772120743989944,0.1234516352415084,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.092529296875,0.9325692653656006,0.1586847603321075,0.1495952010154724,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.957961916923523,0.1702277362346649,0.7624480724334717,290.09326171875,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3542785644531,290.09625244140625,1.0,0.2938800752162933,1.0,1.0,0.0,1.0,-1.6494379043579102,1.6494357585906982,2.215651647929917e-06,1.2692689895629885,0.0,0.0,0.0,27.77288055419922,65.0,51.857540130615234,-0.0,333.17803955078125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8805195093154907,0.1826432794332504,0.163883090019226,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8930053114891052,0.1904210448265075,0.1798270940780639,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8780356049537659,0.1811600625514984,0.1264099180698394,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8475139737129211,0.1628301441669464,0.1537825167179107,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8655385375022888,0.1734068244695663,0.7779983878135681,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.368408203125,290.1340637207031,1.0,0.30809485912323,1.0,1.0,0.0,1.0,-1.682578444480896,1.6825761795043943,2.301806262039463e-06,1.2956047058105469,0.0,0.0,0.0,36.12621688842773,85.0,52.10970306396485,-0.0,375.152099609375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8805195093154907,0.1826432794332504,0.163883090019226,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8930053114891052,0.1904210448265075,0.1798270940780639,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8780356049537659,0.1811600625514984,0.1264099180698394,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8475139737129211,0.1628301441669464,0.1537825167179107,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8655385375022888,0.1734068244695663,0.7779983878135681,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.368408203125,290.1340637207031,1.0,0.30809485912323,1.0,1.0,0.0,1.0,-1.682578444480896,1.6825761795043943,2.301806262039463e-06,1.2956047058105469,0.0,0.0,0.0,36.12621688842773,85.0,52.10970306396485,-0.0,375.152099609375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8182533979415894,0.1865839958190918,0.1678093373775482,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8291643261909485,0.1948329955339431,0.1843792349100113,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8163319230079651,0.1852353066205978,0.1295517235994339,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.788498044013977,0.1671262681484222,0.1582410186529159,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8040990233421326,0.1767190992832183,0.7947542667388916,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.1716613769531,1.0,0.3262717723846435,1.0,1.0,0.0,1.0,-1.7219995260238647,1.7219970226287842,2.406733756288304e-06,1.3267507553100586,0.0,0.0,0.0,47.99547576904297,73.0,52.16487503051758,-0.0,431.9335632324219,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8182533979415894,0.1865839958190918,0.1678093373775482,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8291643261909485,0.1948329955339431,0.1843792349100113,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8163319230079651,0.1852353066205978,0.1295517235994339,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.788498044013977,0.1671262681484222,0.1582410186529159,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8040990233421326,0.1767190992832183,0.7947542667388916,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.1716613769531,1.0,0.3262717723846435,1.0,1.0,0.0,1.0,-1.7219995260238647,1.7219970226287842,2.406733756288304e-06,1.3267507553100586,0.0,0.0,0.0,47.99547576904297,73.0,52.16487503051758,-0.0,431.9335632324219,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8051908612251282,0.1906341314315796,0.1715712547302246,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8169421553611755,0.1994325369596481,0.1888432502746582,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.803414523601532,0.1894451826810836,0.1325855106115341,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766138315200806,0.1715755313634872,0.1625724732875824,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7900344729423523,0.1801678389310836,0.8108325600624084,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.335675835609436,1.0,1.0,0.0,1.0,-1.7600256204605105,1.7600231170654297,2.51067899625923e-06,1.3567910194396973,0.0,0.0,0.0,53.12645721435547,61.0,52.21015548706055,-0.0,470.1559448242188,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8051908612251282,0.1906341314315796,0.1715712547302246,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8169421553611755,0.1994325369596481,0.1888432502746582,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.803414523601532,0.1894451826810836,0.1325855106115341,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766138315200806,0.1715755313634872,0.1625724732875824,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7900344729423523,0.1801678389310836,0.8108325600624084,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.335675835609436,1.0,1.0,0.0,1.0,-1.7600256204605105,1.7600231170654297,2.51067899625923e-06,1.3567910194396973,0.0,0.0,0.0,53.12645721435547,61.0,52.21015548706055,-0.0,470.1559448242188,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169341683387756,0.1948495805263519,0.1752560883760452,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288009762763977,0.2042429447174072,0.1932744532823562,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.815524697303772,0.1938360184431076,0.1355711668729782,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.789705216884613,0.1762189269065857,0.1668520271778106,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015575408935547,0.1837954074144363,0.8265945315361023,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396198153495788,1.0,1.0,0.0,1.0,-1.7974201440811155,1.7974175214767456,2.6154239094466902e-06,1.3862671852111816,0.0,0.0,0.0,52.52782440185547,49.0,52.17695617675781,-0.0,491.97210693359375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169341683387756,0.1948495805263519,0.1752560883760452,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288009762763977,0.2042429447174072,0.1932744532823562,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.815524697303772,0.1938360184431076,0.1355711668729782,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.789705216884613,0.1762189269065857,0.1668520271778106,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015575408935547,0.1837954074144363,0.8265945315361023,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396198153495788,1.0,1.0,0.0,1.0,-1.7974201440811155,1.7974175214767456,2.6154239094466902e-06,1.3862671852111816,0.0,0.0,0.0,52.52782440185547,49.0,52.17695617675781,-0.0,491.97210693359375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.829545795917511,0.1970245987176895,0.1770994514226913,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8418842554092407,0.2067299485206604,0.1955051571130752,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8282807469367981,0.196104884147644,0.137068897485733,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.803754985332489,0.1786191165447235,0.1690031439065933,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8145233392715454,0.1856828778982162,0.8345061540603638,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166259765625,290.2657165527344,1.0,0.3401108980178833,1.0,1.0,0.0,1.0,-1.8161929845809937,1.816190242767334,2.668955630724668e-06,1.4010467529296875,0.0,0.0,0.0,50.67444610595703,49.0,52.156517028808594,-0.0,498.4180908203125,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8473621606826782,0.199243351817131,0.1789522320032119,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8607487678527832,0.2092696577310562,0.197754293680191,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8461766242980957,0.198421835899353,0.1385768800973892,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8222090005874634,0.1810708194971084,0.1711713373661041,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.831697404384613,0.1876195967197418,0.842487633228302,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232177734375,290.28448486328125,1.0,0.3398953676223755,1.0,1.0,0.0,1.0,-1.8351161479949951,1.835113406181336,2.7235546440351754e-06,1.4159330129623413,0.0,0.0,0.0,48.03876876831055,37.0,52.135963439941406,-0.0,502.6201477050781,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101577997207642,0.2038115113973617,0.1827041059732437,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9279034733772278,0.2145073115825653,0.2023271173238754,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.909060001373291,0.2032009065151214,0.1416386365890503,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817546963691711,0.1861302703619003,0.1755798459053039,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8910361528396606,0.1916417777538299,0.8587611317634583,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3378726840019226,1.0,1.0,0.0,1.0,-1.8736226558685305,1.873619794845581,2.836627118085744e-06,1.4461899995803833,0.0,0.0,0.0,40.89759826660156,25.0,52.0996208190918,-0.0,505.6727600097656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101577997207642,0.2038115113973617,0.1827041059732437,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9279034733772278,0.2145073115825653,0.2023271173238754,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.909060001373291,0.2032009065151214,0.1416386365890503,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817546963691711,0.1861302703619003,0.1755798459053039,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8910361528396606,0.1916417777538299,0.8587611317634583,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3378726840019226,1.0,1.0,0.0,1.0,-1.8736226558685305,1.873619794845581,2.836627118085744e-06,1.4461899995803833,0.0,0.0,0.0,40.89759826660156,25.0,52.0996208190918,-0.0,505.6727600097656,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9923101663589478,0.2084978371858596,0.1866521388292312,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9735186100006104,0.2207051217555999,0.1839094460010528,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9917652010917664,0.2081196308135986,0.1448673754930496,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9671583771705629,0.1913444846868515,0.1802285015583038,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9748291373252868,0.1958097070455551,0.8761317729949951,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.452392578125,290.3603820800781,1.0,0.333314836025238,1.0,1.0,0.0,1.0,-1.8859516382217407,1.885948657989502,2.874280653486494e-06,1.4565072059631348,0.0,0.0,0.0,34.85701370239258,45.0,52.56159210205078,-0.0,494.7584533691406,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9923101663589478,0.2084978371858596,0.1866521388292312,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9735186100006104,0.2207051217555999,0.1839094460010528,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9917652010917664,0.2081196308135986,0.1448673754930496,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9671583771705629,0.1913444846868515,0.1802285015583038,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9748291373252868,0.1958097070455551,0.8761317729949951,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.452392578125,290.3603820800781,1.0,0.333314836025238,1.0,1.0,0.0,1.0,-1.8859516382217407,1.885948657989502,2.874280653486494e-06,1.4565072059631348,0.0,0.0,0.0,34.85701370239258,45.0,52.56159210205078,-0.0,494.7584533691406,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.984261393547058,0.2143476009368896,0.1814249455928802,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3933410644531,0.9738087058067322,0.2292545288801193,0.1843692064285278,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9888936281204224,0.2137617021799087,0.1435164958238601,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3933410644531,0.9752907752990724,0.1967475265264511,0.1852670907974243,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39337158203125,0.9808219075202942,0.2001817971467971,0.8953791260719299,290.3938293457031,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4815673828125,290.3963928222656,1.0,0.3381213843822479,1.0,1.0,0.0,1.0,-1.90916907787323,1.9091660976409912,2.9434017960738856e-06,1.474128007888794,0.0,0.0,0.0,35.439090728759766,65.0,51.41770553588867,-0.0,511.9781494140625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
