time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385920,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.984261393547058,0.2143476009368896,0.1814249455928802,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3933410644531,0.9738087058067322,0.2292545288801193,0.1843692064285278,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9888936281204224,0.2137617021799087,0.1435164958238601,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3933410644531,0.9752907752990724,0.1967475265264511,0.1852670907974243,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39337158203125,0.9808219075202942,0.2001817971467971,0.8953791260719299,290.3938293457031,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4815673828125,290.3963928222656,1.0,0.3381213843822479,1.0,1.0,0.0,1.0,-1.90916907787323,1.9091660976409912,2.9434017960738856e-06,1.474128007888794,0.0,0.0,0.0,35.439090728759766,65.0,51.41770553588867,-0.0,511.9781494140625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9964243769645692,0.2198807895183563,0.1968106031417846,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9798793792724608,0.2368371039628982,0.1948525011539459,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9956473112106324,0.2192159295082092,0.1525911539793014,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9731947183609008,0.2023814171552658,0.1905609518289566,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9772043228149414,0.2048050314188003,0.915960967540741,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5023498535156,290.4331970214844,1.0,0.3513889014720917,1.0,1.0,0.0,1.0,-1.981911420822144,1.9819083213806152,3.167958311678376e-06,1.5306333303451538,0.0,0.0,0.0,38.05012512207031,85.0,51.56494903564453,-0.0,572.4285278320312,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9964243769645692,0.2198807895183563,0.1968106031417846,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9798793792724608,0.2368371039628982,0.1948525011539459,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9956473112106324,0.2192159295082092,0.1525911539793014,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9731947183609008,0.2023814171552658,0.1905609518289566,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9772043228149414,0.2048050314188003,0.915960967540741,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5023498535156,290.4331970214844,1.0,0.3513889014720917,1.0,1.0,0.0,1.0,-1.981911420822144,1.9819083213806152,3.167958311678376e-06,1.5306333303451538,0.0,0.0,0.0,38.05012512207031,85.0,51.56494903564453,-0.0,572.4285278320312,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.981785535812378,0.2220029085874557,0.1989281922578811,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9890440106391908,0.2397368103265762,0.2150452882051468,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9811955690383912,0.2217499613761901,0.1544049978256225,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9564709067344666,0.2052619308233261,0.1933263391256332,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9600352644920348,0.2071630805730819,0.9267759919166564,290.44940185546875,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5075378417969,290.4520263671875,1.0,0.3606253862380981,1.0,1.0,0.0,1.0,-2.0275089740753174,2.02750563621521,3.3136539059341885e-06,1.5662082433700562,0.0,0.0,0.0,40.89609146118164,85.0,51.904396057128906,-0.0,616.5087280273438,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.46881103515625,0.9374468326568604,0.2242649644613266,0.2010761052370071,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.9635968804359436,0.241565316915512,0.228283479809761,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46881103515625,0.937304675579071,0.224343791604042,0.1563309580087661,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686889648437,0.9103775024414062,0.2081530690193176,0.1962379068136215,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687194824219,0.9130536317825316,0.2095135897397995,0.9382064938545228,290.4692687988281,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5054931640625,290.4719543457031,1.0,0.3707785308361053,1.0,1.0,0.0,1.0,-2.0643818378448486,2.064378261566162,3.435665803408483e-06,1.5959845781326294,0.0,0.0,0.0,46.44736099243164,105.0,52.94964599609375,-0.0,665.400634765625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8530433773994446,0.2290213704109192,0.205789640545845,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8735970854759216,0.2461597025394439,0.2328495681285858,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8536287546157837,0.2296359241008758,0.1603972315788269,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8345370888710022,0.2139544039964676,0.2022508680820465,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8351882696151733,0.214202344417572,0.9617905616760254,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5059814453125,290.5094299316406,1.0,0.3918377459049225,1.0,1.0,0.0,1.0,-2.116278171539306,2.116274356842041,3.608194901971729e-06,1.6358628273010254,0.0,0.0,0.0,62.05015563964844,123.0,52.41537094116211,-0.0,764.511474609375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8530433773994446,0.2290213704109192,0.205789640545845,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8735970854759216,0.2461597025394439,0.2328495681285858,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8536287546157837,0.2296359241008758,0.1603972315788269,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8345370888710022,0.2139544039964676,0.2022508680820465,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8351882696151733,0.214202344417572,0.9617905616760254,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5059814453125,290.5094299316406,1.0,0.3918377459049225,1.0,1.0,0.0,1.0,-2.116278171539306,2.116274356842041,3.608194901971729e-06,1.6358628273010254,0.0,0.0,0.0,62.05015563964844,123.0,52.41537094116211,-0.0,764.511474609375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8078739643096924,0.2340101897716522,0.2107934206724167,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264788389205933,0.2516008019447326,0.2384314984083175,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.808975100517273,0.2350928485393524,0.1646220088005066,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.790626049041748,0.2198652923107147,0.2084102779626846,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898973226547241,0.2189806997776031,0.9859552383422852,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5121459960937,290.54705810546875,1.0,0.4133474230766296,1.0,1.0,0.0,1.0,-2.17048454284668,2.170480728149414,3.794192025452503e-06,1.6780658960342407,0.0,0.0,0.0,79.02143859863281,111.0,52.2707405090332,-0.0,875.6826171875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8078739643096924,0.2340101897716522,0.2107934206724167,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264788389205933,0.2516008019447326,0.2384314984083175,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.808975100517273,0.2350928485393524,0.1646220088005066,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.790626049041748,0.2198652923107147,0.2084102779626846,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898973226547241,0.2189806997776031,0.9859552383422852,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5121459960937,290.54705810546875,1.0,0.4133474230766296,1.0,1.0,0.0,1.0,-2.17048454284668,2.170480728149414,3.794192025452503e-06,1.6780658960342407,0.0,0.0,0.0,79.02143859863281,111.0,52.2707405090332,-0.0,875.6826171875,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7985973358154297,0.2391511797904968,0.2155695110559463,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8180620074272156,0.2574755251407623,0.2440913468599319,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8002106547355652,0.2406876534223556,0.1686547696590423,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7829638123512268,0.2258951067924499,0.2142867743968963,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7809184193611145,0.2238673865795135,1.0087270736694336,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204772949219,290.5846862792969,1.0,0.4250646531581878,1.0,1.0,0.0,1.0,-2.222274780273437,2.2222707271575928,3.97660733142402e-06,1.71839702129364,0.0,0.0,0.0,86.1949462890625,99.0,52.19832229614258,-0.0,952.654541015625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7985973358154297,0.2391511797904968,0.2155695110559463,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8180620074272156,0.2574755251407623,0.2440913468599319,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8002106547355652,0.2406876534223556,0.1686547696590423,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7829638123512268,0.2258951067924499,0.2142867743968963,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7809184193611145,0.2238673865795135,1.0087270736694336,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204772949219,290.5846862792969,1.0,0.4250646531581878,1.0,1.0,0.0,1.0,-2.222274780273437,2.2222707271575928,3.97660733142402e-06,1.71839702129364,0.0,0.0,0.0,86.1949462890625,99.0,52.19832229614258,-0.0,952.654541015625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088012337684631,0.2444766610860824,0.2202309966087341,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280835151672363,0.2636917233467102,0.2498061805963516,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8108254671096802,0.2464650571346283,0.1725945621728897,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.794402539730072,0.2320995926856994,0.2200269252061844,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910183072090149,0.228920042514801,1.0308119058609009,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311734139919281,1.0,1.0,0.0,1.0,-2.2728941440582275,2.272889852523804,4.159193395025795e-06,1.7577441930770874,0.0,0.0,0.0,86.0271224975586,87.0,52.09624481201172,-0.0,1003.2963256835938,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088012337684631,0.2444766610860824,0.2202309966087341,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280835151672363,0.2636917233467102,0.2498061805963516,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8108254671096802,0.2464650571346283,0.1725945621728897,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.794402539730072,0.2320995926856994,0.2200269252061844,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910183072090149,0.228920042514801,1.0308119058609009,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311734139919281,1.0,1.0,0.0,1.0,-2.2728941440582275,2.272889852523804,4.159193395025795e-06,1.7577441930770874,0.0,0.0,0.0,86.0271224975586,87.0,52.09624481201172,-0.0,1003.2963256835938,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8186695575714111,0.2472077161073684,0.2225522845983505,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.8381262421607971,0.2669059038162231,0.25269415974617,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8208334445953369,0.2494254261255264,0.1745586097240448,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8053949475288391,0.2352737635374069,0.2228884696960449,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8013381361961365,0.231515571475029,1.041801691055298,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5355834960937,290.6408996582031,1.0,0.4328043162822723,1.0,1.0,0.0,1.0,-2.29814887046814,2.298144578933716,4.251885911799036e-06,1.7773586511611938,0.0,0.0,0.0,84.0549545288086,87.0,52.05385208129883,-0.0,1021.9044799804688,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8312861919403076,0.2499808967113495,0.2248775959014892,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.851614773273468,0.2701804935932159,0.2556052803993225,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8336805105209351,0.2524316310882568,0.1765279918909073,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8190057873725891,0.2384951263666153,0.2257581353187561,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8145985007286072,0.2341567426919937,1.0528229475021362,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5410461425781,290.6596069335937,1.0,0.4338001906871795,1.0,1.0,0.0,1.0,-2.323490858078003,2.323486566543579,4.34596540799248e-06,1.7970311641693115,0.0,0.0,0.0,81.18290710449219,75.0,52.01652908325195,-0.0,1037.37744140625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8686564564704895,0.2556480169296264,0.2295598089694976,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921818137168884,0.2768965661525726,0.2615070939064026,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8718374371528625,0.2585792541503906,0.1805005073547363,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563607931137085,0.2450793981552124,0.2315483093261718,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.850426197052002,0.2395762205123901,1.0750879049301147,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55230712890625,290.6969909667969,1.0,0.4344590604305267,1.0,1.0,0.0,1.0,-2.374678611755371,2.374674081802368,4.539246674539754e-06,1.8367410898208616,0.0,0.0,0.0,73.39521026611328,63.0,51.95701599121094,-0.0,1061.40625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8686564564704895,0.2556480169296264,0.2295598089694976,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921818137168884,0.2768965661525726,0.2615070939064026,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8718374371528625,0.2585792541503906,0.1805005073547363,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563607931137085,0.2450793981552124,0.2315483093261718,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.850426197052002,0.2395762205123901,1.0750879049301147,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55230712890625,290.6969909667969,1.0,0.4344590604305267,1.0,1.0,0.0,1.0,-2.374678611755371,2.374674081802368,4.539246674539754e-06,1.8367410898208616,0.0,0.0,0.0,73.39521026611328,63.0,51.95701599121094,-0.0,1061.40625,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9367148280143738,0.2614650726318359,0.2343040406703949,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9647974967956544,0.2838160097599029,0.2675263583660126,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9412315487861632,0.2648997604846954,0.1845363974571228,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9228297472000122,0.2518472671508789,0.2374337017536163,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9137820601463318,0.2451736629009246,1.097780704498291,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638732910156,290.7343139648437,1.0,0.4340405166149139,1.0,1.0,0.0,1.0,-2.4267890453338623,2.4267842769622803,4.740466465591453e-06,1.8771368265151973,0.0,0.0,0.0,63.69441604614258,51.0,51.91383361816406,-0.0,1079.33740234375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9367148280143738,0.2614650726318359,0.2343040406703949,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9647974967956544,0.2838160097599029,0.2675263583660126,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9412315487861632,0.2648997604846954,0.1845363974571228,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9228297472000122,0.2518472671508789,0.2374337017536163,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9137820601463318,0.2451736629009246,1.097780704498291,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638732910156,290.7343139648437,1.0,0.4340405166149139,1.0,1.0,0.0,1.0,-2.4267890453338623,2.4267842769622803,4.740466465591453e-06,1.8771368265151973,0.0,0.0,0.0,63.69441604614258,51.0,51.91383361816406,-0.0,1079.33740234375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.75750732421875,0.9888052344322203,0.2653993666172027,0.2375837862491607,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.757568359375,0.9990000128746032,0.2887803912162781,0.2608163952827453,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7575378417969,0.9923849701881408,0.2691850960254669,0.1873282641172409,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7574768066406,0.978874444961548,0.2564381062984466,0.2415010780096054,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7574462890625,0.9702371954917908,0.248980164527893,1.113573431968689,290.75787353515625,289.114990234375,290.7911376953125,289.1402893066406,290.7903137207031,297.5721130371094,290.7598571777344,1.0,0.4328791797161102,1.0,1.0,0.0,1.0,-2.4499058723449707,2.4499008655548096,4.832147624256322e-06,1.895565629005432,0.9614033699035645,0.9614033699035645,0.0,58.178619384765625,51.0,52.30527114868164,-0.0,1082.3900146484375,1.0,283.1597900390625,287.84197998046875,290.3900451660156,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-4.506311249307599e-22,-2.2531556246537994e-22,-2.2531556246537994e-22,0.0,0.0,-0.0,3.3068372431444004e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5765991210937,0.9985615611076356,0.2663739323616028,0.2384332418441772,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5768127441406,0.9980916976928712,0.291179746389389,0.2505868077278137,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5767822265625,0.9980916976928712,0.2706148028373718,0.1850825548171997,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845947265625,0.9909603595733644,0.25808185338974,0.2435393035411834,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5921325683594,0.9828802347183228,0.2502494156360626,1.1215041875839231,289.5096435546875,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5723876953125,289.1541442871094,1.0,0.4314974248409271,1.0,1.0,0.0,1.0,-2.447947263717652,2.4479422569274902,4.824925781576894e-06,1.8943097591400144,0.9509249925613404,0.9509249925613404,0.0,56.885929107666016,71.0,8658.8984375,-0.0,1074.7745361328125,1.0,283.1982116699219,290.2621459960937,290.6737060546875,291.37384033203125,293.1499938964844,293.1499938964844,283.1499938964844,1590.0821533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7902225852012634,0.7902316451072693,7.812779045934803e-08,4.190577507019043,4.190567493438721,1.039310336636845e-05,0.0,0.0,-0.0,4373.36279296875,0.0,16.641481399536133,1881.868408203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15655517578125,0.9520144462585448,0.2548155486583709,0.232438862323761,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1537475585937,0.9868899583816528,0.2865508794784546,0.2736210525035858,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558837890625,0.9615353345870972,0.2630690038204193,0.1859152466058731,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15692138671875,0.9471683502197266,0.2528184652328491,0.2414093017578125,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578063964844,0.9348695278167723,0.2438531517982483,1.1065207719802856,287.1493530273437,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.46002197265625,287.112060546875,1.0,0.436491847038269,1.0,1.0,0.0,1.0,-2.450626850128174,2.450622081756592,4.836688276554924e-06,1.897014856338501,0.9039945006370544,0.9039945006370544,0.0,62.14033126831055,91.0,15855.2666015625,-0.0,1098.9427490234375,1.0,283.1685791015625,286.4935302734375,292.66265869140625,293.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,3835.56201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0920076966285705,1.0,0.0,0.0,1.2037264108657837,1.2037290334701538,9.675445511447833e-08,4.265860557556152,4.265851020812988,9.786470400285909e-06,0.0,0.0,-0.0,4566.0625,0.0,54.79706954956055,1895.428466796875,0.0,0.0,0.3089619278907776,1.0,0.0,3.0,1.0,0.0
12387240,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15655517578125,0.9520144462585448,0.2548155486583709,0.232438862323761,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1537475585937,0.9868899583816528,0.2865508794784546,0.2736210525035858,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558837890625,0.9615353345870972,0.2630690038204193,0.1859152466058731,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15692138671875,0.9471683502197266,0.2528184652328491,0.2414093017578125,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578063964844,0.9348695278167723,0.2438531517982483,1.1065207719802856,287.1493530273437,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.46002197265625,287.112060546875,1.0,0.436491847038269,1.0,1.0,0.0,1.0,-2.450626850128174,2.450622081756592,4.836688276554924e-06,1.897014856338501,0.9039945006370544,0.9039945006370544,0.0,62.14033126831055,91.0,15855.2666015625,-0.0,1098.9427490234375,1.0,283.1685791015625,286.4935302734375,292.66265869140625,293.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,3835.56201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0920076966285705,1.0,0.0,0.0,1.2037264108657837,1.2037290334701538,9.675445511447833e-08,4.265860557556152,4.265851020812988,9.786470400285909e-06,0.0,0.0,-0.0,4566.0625,0.0,54.79706954956055,1895.428466796875,0.0,0.0,0.3089619278907776,1.0,0.0,3.0,1.0,0.0
12387300,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133544921875,0.8800423741340637,0.2495655268430709,0.2276512831449508,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111267089844,0.9179456233978271,0.2825371921062469,0.2702115774154663,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8904677033424377,0.259127676486969,0.1832689344882965,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.8790987730026245,0.2499415576457977,0.238972783088684,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.8680481314659119,0.2402246594429016,1.0918740034103394,286.8075256347656,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.4020690917969,286.7777709960937,1.0,0.4388470351696014,1.0,1.0,0.0,1.0,-2.415353298187256,2.415348529815674,4.698294105764944e-06,1.8695377111434937,0.8859308362007141,0.8859308362007141,0.0,71.52102661132812,91.0,17606.591796875,-0.0,1098.7647705078125,1.0,283.1595153808594,286.1680908203125,293.5497131347656,294.33770751953125,293.1499938964844,293.1499938964844,283.1499938964844,5814.3779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2734262645244598,1.0,0.0,0.0,1.4508503675460815,1.4508541822433472,1.404580132202682e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,4846.36669921875,0.0,96.66481018066406,1895.4368896484373,0.0,0.3770765662193298,0.3673456311225891,1.0,0.0,3.0,1.0,0.0
12387360,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5620422363281,0.8388412594795227,0.2455204576253891,0.2238484174013137,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.8738889694213867,0.2793935239315033,0.2672283947467804,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614929199219,0.8493819236755371,0.2559824585914612,0.1810811907052993,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619812011719,0.8401405215263367,0.2475913912057876,0.2368852496147155,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625915527344,0.8294209241867065,0.2370488047599792,1.078431487083435,286.5577087402344,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3534240722656,286.5358581542969,1.0,0.4416191279888153,1.0,1.0,0.0,1.0,-2.385905265808105,2.3859007358551025,4.584330326906638e-06,1.846587896347046,0.8672747611999512,0.8672747611999512,0.0,80.2349624633789,79.0,18751.8515625,-0.0,1101.4893798828125,1.0,283.1543884277344,285.9355163574219,293.6816101074219,294.9132385253906,293.1499938964844,293.1499938964844,283.1499938964844,7908.13427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333590269088745,1.0,0.0,0.0,1.651293158531189,1.65129816532135,1.8194575091001752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.36767578125,0.0,143.7924346923828,1895.4371337890625,0.0,338.974365234375,0.4139779508113861,1.0,0.0,3.0,1.0,0.0
12387420,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.8158636689186096,0.2404459416866302,0.2186527848243713,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.8507513403892517,0.275511085987091,0.2630549669265747,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733154296875,0.8274927139282227,0.2519632875919342,0.1779298633337021,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.8197751641273499,0.2446232885122299,0.2337665557861328,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.8069398999214172,0.2323716133832931,1.0560370683670044,286.271484375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2878112792969,286.2609558105469,1.0,0.4383097290992737,1.0,1.0,0.0,1.0,-2.3401994705200195,2.3401949405670166,4.410305791680003e-06,1.8109513521194456,0.8295610547065735,0.8295610547065735,0.0,84.71932220458984,67.0,19882.14453125,-0.0,1069.3426513671875,1.0,283.1507263183594,285.672607421875,293.1224975585937,294.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,11787.0400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281417012214661,1.0,0.0,0.0,1.904285192489624,1.904292106628418,2.4196768322326534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.41748046875,0.0,225.48391723632807,1895.4371337890625,0.0,1096.431640625,0.4773914813995361,1.0,0.0,3.0,1.0,0.0
12387480,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.8158636689186096,0.2404459416866302,0.2186527848243713,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.8507513403892517,0.275511085987091,0.2630549669265747,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733154296875,0.8274927139282227,0.2519632875919342,0.1779298633337021,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.8197751641273499,0.2446232885122299,0.2337665557861328,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.8069398999214172,0.2323716133832931,1.0560370683670044,286.271484375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2878112792969,286.2609558105469,1.0,0.4383097290992737,1.0,1.0,0.0,1.0,-2.3401994705200195,2.3401949405670166,4.410305791680003e-06,1.8109513521194456,0.8295610547065735,0.8295610547065735,0.0,84.71932220458984,67.0,19882.14453125,-0.0,1069.3426513671875,1.0,283.1507263183594,285.672607421875,293.1224975585937,294.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,11787.0400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281417012214661,1.0,0.0,0.0,1.904285192489624,1.904292106628418,2.4196768322326534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.41748046875,0.0,225.48391723632807,1895.4371337890625,0.0,1096.431640625,0.4773914813995361,1.0,0.0,3.0,1.0,0.0
12387540,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15875244140625,0.8219524025917053,0.2382419109344482,0.215980514883995,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.8587093949317932,0.2742113173007965,0.2611339092254638,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.8344830274581909,0.2504187524318695,0.1763569712638855,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15869140625,0.827422559261322,0.2437513619661331,0.2323389202356338,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588439941406,0.8129058480262756,0.2298563569784164,1.0417999029159546,286.1580505371094,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.254638671875,286.1547546386719,1.0,0.4314478039741516,1.0,1.0,0.0,1.0,-2.3139591217041016,2.3139548301696777,4.311833436076995e-06,1.7904044389724731,0.7921842336654663,0.7921842336654663,0.0,80.55514526367188,55.0,20226.1328125,-0.0,1024.76953125,1.0,283.1501159667969,285.5706787109375,292.5061340332031,294.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,14923.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815941333770752,1.0,0.0,0.0,2.003429889678955,2.0034379959106445,2.678192174698779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.22314453125,0.0,270.2758483886719,1895.4371337890625,0.0,1468.635498046875,0.5074343085289001,1.0,0.0,3.0,1.0,0.0
12387600,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15875244140625,0.8219524025917053,0.2382419109344482,0.215980514883995,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.8587093949317932,0.2742113173007965,0.2611339092254638,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586303710937,0.8344830274581909,0.2504187524318695,0.1763569712638855,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15869140625,0.827422559261322,0.2437513619661331,0.2323389202356338,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588439941406,0.8129058480262756,0.2298563569784164,1.0417999029159546,286.1580505371094,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.254638671875,286.1547546386719,1.0,0.4314478039741516,1.0,1.0,0.0,1.0,-2.3139591217041016,2.3139548301696777,4.311833436076995e-06,1.7904044389724731,0.7921842336654663,0.7921842336654663,0.0,80.55514526367188,55.0,20226.1328125,-0.0,1024.76953125,1.0,283.1501159667969,285.5706787109375,292.5061340332031,294.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,14923.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815941333770752,1.0,0.0,0.0,2.003429889678955,2.0034379959106445,2.678192174698779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.22314453125,0.0,270.2758483886719,1895.4371337890625,0.0,1468.635498046875,0.5074343085289001,1.0,0.0,3.0,1.0,0.0
12387660,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.8465685844421387,0.2375328540802002,0.2147948443889618,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.887549877166748,0.2743911445140838,0.2607206702232361,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.8607614636421204,0.2502722144126892,0.1758375614881515,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.8537082672119141,0.2441384345293045,0.2321624904870987,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.8367277979850769,0.2287128418684005,1.0339887142181396,286.1352233886719,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.23956298828125,286.13592529296875,1.0,0.4230263531208038,1.0,1.0,0.0,1.0,-2.301811695098877,2.301807403564453,4.266622454451863e-06,1.7808808088302612,0.755771279335022,0.755771279335022,0.0,72.05274200439453,43.0,20246.294921875,-0.0,978.665283203125,1.0,283.1500244140625,285.5513610839844,292.2143249511719,293.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,17545.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674220860004425,1.0,0.0,0.0,2.0135574340820312,2.0135657787323,2.7053371809415694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.69091796875,0.0,284.5954895019531,1895.4371337890625,0.0,1413.552978515625,0.514382004737854,1.0,0.0,3.0,1.0,0.0
12387720,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.8465685844421387,0.2375328540802002,0.2147948443889618,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.887549877166748,0.2743911445140838,0.2607206702232361,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.8607614636421204,0.2502722144126892,0.1758375614881515,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.8537082672119141,0.2441384345293045,0.2321624904870987,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.8367277979850769,0.2287128418684005,1.0339887142181396,286.1352233886719,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.23956298828125,286.13592529296875,1.0,0.4230263531208038,1.0,1.0,0.0,1.0,-2.301811695098877,2.301807403564453,4.266622454451863e-06,1.7808808088302612,0.755771279335022,0.755771279335022,0.0,72.05274200439453,43.0,20246.294921875,-0.0,978.665283203125,1.0,283.1500244140625,285.5513610839844,292.2143249511719,293.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,17545.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674220860004425,1.0,0.0,0.0,2.0135574340820312,2.0135657787323,2.7053371809415694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.69091796875,0.0,284.5954895019531,1895.4371337890625,0.0,1413.552978515625,0.514382004737854,1.0,0.0,3.0,1.0,0.0
12387780,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8934998512268066,0.237580195069313,0.2142895013093948,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752624511719,0.943240761756897,0.2753368616104126,0.2610342800617218,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.910361111164093,0.2508409321308136,0.1758143305778503,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9028401374816896,0.2451834827661514,0.2325912564992904,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.8816478252410889,0.2283128052949905,1.0294708013534546,286.1756286621094,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2335205078125,286.1791687011719,1.0,0.4138980805873871,1.0,1.0,0.0,1.0,-2.2966365814208984,2.2966322898864746,4.247396645951085e-06,1.776800274848938,0.7209839224815369,0.7209839224815369,0.0,61.599876403808594,31.0,19999.390625,-0.0,932.4411010742188,1.0,283.1499938964844,285.5906982421875,292.14227294921875,293.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,19419.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520193219184875,1.0,0.0,0.0,1.951403260231018,1.951411724090576,2.540899401992647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.01171875,0.0,270.807373046875,1895.4371337890625,0.0,1254.6429443359375,0.5046133995056152,1.0,0.0,3.0,1.0,0.0
12387840,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8934998512268066,0.237580195069313,0.2142895013093948,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752624511719,0.943240761756897,0.2753368616104126,0.2610342800617218,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.910361111164093,0.2508409321308136,0.1758143305778503,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9028401374816896,0.2451834827661514,0.2325912564992904,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.8816478252410889,0.2283128052949905,1.0294708013534546,286.1756286621094,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2335205078125,286.1791687011719,1.0,0.4138980805873871,1.0,1.0,0.0,1.0,-2.2966365814208984,2.2966322898864746,4.247396645951085e-06,1.776800274848938,0.7209839224815369,0.7209839224815369,0.0,61.599876403808594,31.0,19999.390625,-0.0,932.4411010742188,1.0,283.1499938964844,285.5906982421875,292.14227294921875,293.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,19419.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520193219184875,1.0,0.0,0.0,1.951403260231018,1.951411724090576,2.540899401992647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.01171875,0.0,270.807373046875,1895.4371337890625,0.0,1254.6429443359375,0.5046133995056152,1.0,0.0,3.0,1.0,0.0
