time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387900,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.9338885545730592,0.2378439605236053,0.214244082570076,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.9827133417129515,0.2760489583015442,0.2614092826843261,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.9532572627067566,0.2513530552387237,0.1759546548128128,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.9454696774482728,0.2459214180707931,0.2329976558685302,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.9194796681404114,0.2283515185117721,1.0282384157180786,286.21392822265625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.23309326171875,286.21856689453125,1.0,0.4092353880405426,1.0,1.0,0.0,1.0,-2.2962067127227783,2.2962024211883545,4.245760010235244e-06,1.776437759399414,0.7043673992156982,0.7043673992156982,0.0,55.9294548034668,31.0,19800.7109375,-0.0,909.8258056640624,1.0,283.1499938964844,285.6268920898437,292.14630126953125,293.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,20072.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415339112281799,1.0,0.0,0.0,1.901607036590576,1.9016153812408447,2.4128755171659577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.435546875,0.0,256.9616394042969,1895.4371337890625,0.0,1183.465087890625,0.4954099059104919,1.0,0.0,3.0,1.0,0.0
12387960,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.968837320804596,0.2382124066352844,0.2143903076648712,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578125,0.998108983039856,0.2772551774978637,0.2507196068763733,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.9853366613388062,0.2519645988941192,0.1762392520904541,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.9792674779891968,0.2467537224292755,0.2335934489965438,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.9552879929542542,0.2284971624612808,1.027964472770691,286.2583923339844,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.23492431640625,286.2625427246094,1.0,0.4040058553218841,1.0,1.0,0.0,1.0,-2.2841038703918457,2.284099817276001,4.202304808131885e-06,1.7676435708999634,0.688286542892456,0.688286542892456,0.0,51.78287124633789,51.0,19516.958984375,-0.0,881.7161254882812,1.0,283.1499938964844,285.66864013671875,292.1607666015625,293.5062561035156,293.1499938964844,293.1499938964844,283.1499938964844,20555.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324437856674194,1.0,0.0,0.0,1.843635320663452,1.8436435461044312,2.268002106120548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7880859375,0.0,240.5479888916016,1895.4371337890625,0.0,1123.902587890625,0.4843195676803589,1.0,0.0,3.0,1.0,0.0
12388020,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3624267578125,0.9767408967018129,0.2392351329326629,0.2151824384927749,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627624511719,0.997045397758484,0.2822375297546386,0.2442088723182678,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.9926188588142396,0.2534770369529724,0.1771959066390991,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36260986328125,0.9875102043151855,0.2487066090106964,0.2353048473596573,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.9633343815803528,0.2291207760572433,1.0300695896148682,286.3638000488281,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2518005371094,286.37115478515625,1.0,0.4042367041110992,1.0,1.0,0.0,1.0,-2.283119201660156,2.2831149101257324,4.197285761620151e-06,1.7660797834396362,0.6577450633049011,0.6577450633049011,0.0,50.99086380004883,71.0,18920.8515625,-0.0,877.6088256835938,1.0,283.1499938964844,285.76922607421875,292.1934509277344,293.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,21097.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174452304840088,1.0,0.0,0.0,1.713388442993164,1.713396072387695,1.9588675570503258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.1611328125,0.0,204.8292999267578,1895.4371337890625,0.0,1030.2001953125,0.4588785767555237,1.0,0.0,3.0,1.0,0.0
12388080,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3624267578125,0.9767408967018129,0.2392351329326629,0.2151824384927749,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627624511719,0.997045397758484,0.2822375297546386,0.2442088723182678,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.9926188588142396,0.2534770369529724,0.1771959066390991,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36260986328125,0.9875102043151855,0.2487066090106964,0.2353048473596573,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.9633343815803528,0.2291207760572433,1.0300695896148682,286.3638000488281,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2518005371094,286.37115478515625,1.0,0.4042367041110992,1.0,1.0,0.0,1.0,-2.283119201660156,2.2831149101257324,4.197285761620151e-06,1.7660797834396362,0.6577450633049011,0.6577450633049011,0.0,50.99086380004883,71.0,18920.8515625,-0.0,877.6088256835938,1.0,283.1499938964844,285.76922607421875,292.1934509277344,293.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,21097.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174452304840088,1.0,0.0,0.0,1.713388442993164,1.713396072387695,1.9588675570503258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.1611328125,0.0,204.8292999267578,1895.4371337890625,0.0,1030.2001953125,0.4588785767555237,1.0,0.0,3.0,1.0,0.0
12388140,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165100097656,0.9566518664360046,0.2407047897577285,0.2164837718009948,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173034667969,0.9990000128746032,0.2853049635887146,0.2642660737037658,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.9755576252937316,0.2554130256175995,0.1785380542278289,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5167541503906,0.9701457619667052,0.2510693371295929,0.237528771162033,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.9412073493003844,0.2301875054836273,1.0348058938980105,286.5182800292969,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2613525390625,286.5275573730469,1.0,0.4125029742717743,1.0,1.0,0.0,1.0,-2.318671703338623,2.318667411804199,4.328126578911906e-06,1.793365716934204,0.6303301453590393,0.6303301453590393,0.0,54.46045684814453,91.0,18385.2578125,-0.0,926.7130126953124,1.0,283.1499938964844,285.9051208496094,292.2207336425781,293.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,21153.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053071022033691,1.0,0.0,0.0,1.579616665840149,1.579623818397522,1.664933364509125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.45703125,0.0,170.93408203125,1895.4371337890625,0.0,958.7525634765624,0.4324273765087127,1.0,0.0,3.0,1.0,0.0
12388200,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165100097656,0.9566518664360046,0.2407047897577285,0.2164837718009948,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173034667969,0.9990000128746032,0.2853049635887146,0.2642660737037658,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.9755576252937316,0.2554130256175995,0.1785380542278289,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5167541503906,0.9701457619667052,0.2510693371295929,0.237528771162033,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.9412073493003844,0.2301875054836273,1.0348058938980105,286.5182800292969,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2613525390625,286.5275573730469,1.0,0.4125029742717743,1.0,1.0,0.0,1.0,-2.318671703338623,2.318667411804199,4.328126578911906e-06,1.793365716934204,0.6303301453590393,0.6303301453590393,0.0,54.46045684814453,91.0,18385.2578125,-0.0,926.7130126953124,1.0,283.1499938964844,285.9051208496094,292.2207336425781,293.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,21153.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053071022033691,1.0,0.0,0.0,1.579616665840149,1.579623818397522,1.664933364509125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.45703125,0.0,170.93408203125,1895.4371337890625,0.0,958.7525634765624,0.4324273765087127,1.0,0.0,3.0,1.0,0.0
12388260,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.8839895725250244,0.2424424290657043,0.2183974534273147,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777648925781,0.9391767978668212,0.2863123714923858,0.2713866233825683,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.9023237228393556,0.2575976252555847,0.1803383529186248,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.8974671959877014,0.2536690831184387,0.2403590530157089,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.8704554438591003,0.2314799278974533,1.042405605316162,286.6785583496094,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2605285644531,286.6866455078125,1.0,0.4251205027103424,1.0,1.0,0.0,1.0,-2.342883586883545,2.342879056930542,4.418945081852144e-06,1.8122260570526123,0.605876624584198,0.605876624584198,0.0,65.80343627929688,111.0,17772.060546875,-0.0,997.3658447265624,1.0,283.1499938964844,286.0440979003906,292.2413330078125,293.48468017578125,293.1499938964844,293.1499938964844,283.1499938964844,20920.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946980714797974,1.0,0.0,0.0,1.4544034004211426,1.454409956932068,1.411442553944653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.06103515625,0.0,142.32908630371094,1895.4371337890625,0.0,899.7083740234375,0.4076724350452423,1.0,0.0,3.0,1.0,0.0
12388320,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.8839895725250244,0.2424424290657043,0.2183974534273147,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777648925781,0.9391767978668212,0.2863123714923858,0.2713866233825683,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.9023237228393556,0.2575976252555847,0.1803383529186248,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.8974671959877014,0.2536690831184387,0.2403590530157089,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.8704554438591003,0.2314799278974533,1.042405605316162,286.6785583496094,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2605285644531,286.6866455078125,1.0,0.4251205027103424,1.0,1.0,0.0,1.0,-2.342883586883545,2.342879056930542,4.418945081852144e-06,1.8122260570526123,0.605876624584198,0.605876624584198,0.0,65.80343627929688,111.0,17772.060546875,-0.0,997.3658447265624,1.0,283.1499938964844,286.0440979003906,292.2413330078125,293.48468017578125,293.1499938964844,293.1499938964844,283.1499938964844,20920.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946980714797974,1.0,0.0,0.0,1.4544034004211426,1.454409956932068,1.411442553944653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.06103515625,0.0,142.32908630371094,1895.4371337890625,0.0,899.7083740234375,0.4076724350452423,1.0,0.0,3.0,1.0,0.0
12388380,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.8314701318740845,0.2442896217107772,0.2205584198236465,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.8768917322158813,0.2882265746593475,0.2736035585403442,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.8475992679595947,0.2598992884159088,0.182333841919899,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.8438466787338257,0.2563887536525726,0.2434545755386352,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305358886719,0.8194110989570618,0.2328908741474151,1.051237940788269,286.83233642578125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2648620605469,286.8401794433594,1.0,0.4400180578231811,1.0,1.0,0.0,1.0,-2.3662755489349365,2.3662710189819336,4.507772246142849e-06,1.8305262327194207,0.5841140747070312,0.5841140747070312,0.0,80.73701477050781,99.0,17156.455078125,-0.0,1081.8450927734375,1.0,283.1499938964844,286.1758728027344,292.2537841796875,293.462890625,293.1499938964844,293.1499938964844,283.1499938964844,20561.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838701128959656,1.0,0.0,0.0,1.3427417278289795,1.342747688293457,1.2030353957470652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.32958984375,0.0,119.51374816894533,1895.4371337890625,0.0,842.9248657226562,0.3857992887496948,1.0,0.0,3.0,1.0,0.0
12388440,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.8314701318740845,0.2442896217107772,0.2205584198236465,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.8768917322158813,0.2882265746593475,0.2736035585403442,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.8475992679595947,0.2598992884159088,0.182333841919899,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.8438466787338257,0.2563887536525726,0.2434545755386352,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305358886719,0.8194110989570618,0.2328908741474151,1.051237940788269,286.83233642578125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2648620605469,286.8401794433594,1.0,0.4400180578231811,1.0,1.0,0.0,1.0,-2.3662755489349365,2.3662710189819336,4.507772246142849e-06,1.8305262327194207,0.5841140747070312,0.5841140747070312,0.0,80.73701477050781,99.0,17156.455078125,-0.0,1081.8450927734375,1.0,283.1499938964844,286.1758728027344,292.2537841796875,293.462890625,293.1499938964844,293.1499938964844,283.1499938964844,20561.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838701128959656,1.0,0.0,0.0,1.3427417278289795,1.342747688293457,1.2030353957470652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.32958984375,0.0,119.51374816894533,1895.4371337890625,0.0,842.9248657226562,0.3857992887496948,1.0,0.0,3.0,1.0,0.0
12388500,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.8226057291030884,0.2452476173639297,0.2215353995561599,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90496826171875,0.8667647242546082,0.2894318699836731,0.2748066186904907,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.8385434150695801,0.2610844075679779,0.1832520961761474,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044494628906,0.8351262807846069,0.2577822208404541,0.244894877076149,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90399169921875,0.8102326393127441,0.2336316108703613,1.0551503896713257,286.9057006835937,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2681579589844,286.9131774902344,1.0,0.4437134861946106,1.0,1.0,0.0,1.0,-2.3764305114746094,2.3764259815216064,4.54654946224764e-06,1.8384313583374023,0.5742079019546509,0.5742079019546509,0.0,84.57954406738281,99.0,16855.017578125,-0.0,1108.5966796875,1.0,283.1499938964844,286.2384033203125,292.2589416503906,293.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,20363.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782081484794617,1.0,0.0,0.0,1.2927279472351074,1.2927337884902954,1.115084344860407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.33251953125,0.0,110.10877990722656,1895.4371337890625,0.0,814.5980834960938,0.3760900199413299,1.0,0.0,3.0,1.0,0.0
12388560,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.8206417560577393,0.2462445050477981,0.2224521785974502,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750366210937,0.8646575808525085,0.2907484769821167,0.2760396897792816,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.836691677570343,0.2623040974140167,0.1841214597225189,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.8335140347480774,0.259207934141159,0.2462673187255859,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.8079859614372253,0.2344062328338623,1.05874764919281,286.9757385253906,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2719421386719,286.9828796386719,1.0,0.4458861351013183,1.0,1.0,0.0,1.0,-2.386028528213501,2.386023998260498,4.583302143146284e-06,1.8458722829818728,0.5649421215057373,0.5649421215057373,0.0,86.0045166015625,87.0,16564.423828125,-0.0,1125.1099853515625,1.0,283.1499938964844,286.2978210449219,292.26434326171875,293.43927001953125,293.1499938964844,293.1499938964844,283.1499938964844,20166.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572425365447998,1.0,0.0,0.0,1.246739387512207,1.246744990348816,1.0371576308898513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.947265625,0.0,101.9036636352539,1895.4371337890625,0.0,786.6054077148438,0.3672295212745666,1.0,0.0,3.0,1.0,0.0
12388620,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8285292387008667,0.248340830206871,0.2242166101932525,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.8739704489707947,0.293596476316452,0.2785705327987671,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.8451582193374634,0.2648352086544037,0.1857983767986297,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8423390984535217,0.2621455788612366,0.2489228099584579,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.8157072067260742,0.2360471040010452,1.065542221069336,287.1065979003906,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2802734375,287.113037109375,1.0,0.4468937218189239,1.0,1.0,0.0,1.0,-2.4045565128326416,2.40455174446106,4.654667918657651e-06,1.8602266311645508,0.5481967329978943,0.5481967329978943,0.0,84.44246673583984,75.0,16024.4296875,-0.0,1139.663818359375,1.0,283.1499938964844,286.407958984375,292.27716064453125,293.4198913574219,293.1499938964844,293.1499938964844,283.1499938964844,19790.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608401894569397,1.0,0.0,0.0,1.1659648418426514,1.1659700870513916,9.071191442444616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.740234375,0.0,88.49742126464844,1895.4371337890625,0.0,733.2864379882812,0.3518501222133636,1.0,0.0,3.0,1.0,0.0
12388680,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8285292387008667,0.248340830206871,0.2242166101932525,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.8739704489707947,0.293596476316452,0.2785705327987671,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.8451582193374634,0.2648352086544037,0.1857983767986297,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8423390984535217,0.2621455788612366,0.2489228099584579,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.8157072067260742,0.2360471040010452,1.065542221069336,287.1065979003906,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2802734375,287.113037109375,1.0,0.4468937218189239,1.0,1.0,0.0,1.0,-2.4045565128326416,2.40455174446106,4.654667918657651e-06,1.8602266311645508,0.5481967329978943,0.5481967329978943,0.0,84.44246673583984,75.0,16024.4296875,-0.0,1139.663818359375,1.0,283.1499938964844,286.407958984375,292.27716064453125,293.4198913574219,293.1499938964844,293.1499938964844,283.1499938964844,19790.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608401894569397,1.0,0.0,0.0,1.1659648418426514,1.1659700870513916,9.071191442444616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.740234375,0.0,88.49742126464844,1895.4371337890625,0.0,733.2864379882812,0.3518501222133636,1.0,0.0,3.0,1.0,0.0
12388740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235717773437,0.8496443033218384,0.2505435645580292,0.2259335666894912,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.8986334800720215,0.2966243028640747,0.2811403274536133,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22381591796875,0.8678258061408997,0.2674632370471954,0.1874305754899978,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2237854003906,0.8652467131614685,0.265175461769104,0.2515125274658203,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.223388671875,0.835918128490448,0.2377869784832,1.0720568895339966,287.2247009277344,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2889099121094,287.2304382324219,1.0,0.4448840320110321,1.0,1.0,0.0,1.0,-2.422605276107788,2.422600507736206,4.724722657556413e-06,1.874201297760009,0.5337091684341431,0.5337091684341431,0.0,78.8251724243164,63.0,15548.3642578125,-0.0,1137.112060546875,1.0,283.1499938964844,286.50616455078125,292.2933959960937,293.4073791503906,293.1499938964844,293.1499938964844,283.1499938964844,19456.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497857928276062,1.0,0.0,0.0,1.098939061164856,1.098944067955017,8.058248823772375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.443359375,0.0,78.32881927490234,1895.4371337890625,0.0,685.7039184570312,0.3393104076385498,1.0,0.0,3.0,1.0,0.0
12388800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235717773437,0.8496443033218384,0.2505435645580292,0.2259335666894912,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.8986334800720215,0.2966243028640747,0.2811403274536133,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22381591796875,0.8678258061408997,0.2674632370471954,0.1874305754899978,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2237854003906,0.8652467131614685,0.265175461769104,0.2515125274658203,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.223388671875,0.835918128490448,0.2377869784832,1.0720568895339966,287.2247009277344,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2889099121094,287.2304382324219,1.0,0.4448840320110321,1.0,1.0,0.0,1.0,-2.422605276107788,2.422600507736206,4.724722657556413e-06,1.874201297760009,0.5337091684341431,0.5337091684341431,0.0,78.8251724243164,63.0,15548.3642578125,-0.0,1137.112060546875,1.0,283.1499938964844,286.50616455078125,292.2933959960937,293.4073791503906,293.1499938964844,293.1499938964844,283.1499938964844,19456.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497857928276062,1.0,0.0,0.0,1.098939061164856,1.098944067955017,8.058248823772375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.443359375,0.0,78.32881927490234,1895.4371337890625,0.0,685.7039184570312,0.3393104076385498,1.0,0.0,3.0,1.0,0.0
12388860,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8875153660774231,0.2528130412101745,0.2276252955198288,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294372558594,0.9444416761398317,0.2997488975524902,0.2837193012237549,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291320800781,0.9078779220581056,0.2701540887355804,0.1890394538640976,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291320800781,0.9054803848266602,0.268265813589096,0.2540679275989532,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8716959357261658,0.23959282040596,1.0784358978271484,287.3299255371094,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2972717285156,287.3349914550781,1.0,0.4410305917263031,1.0,1.0,0.0,1.0,-2.440402746200561,2.4403979778289795,4.794322649104288e-06,1.887976050376892,0.5213432312011719,0.5213432312011719,0.0,70.69940185546875,51.0,15141.09765625,-0.0,1123.765625,1.0,283.1499938964844,286.5926513671875,292.3125915527344,293.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,19171.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398203134536743,1.0,0.0,0.0,1.0440170764923096,1.0440219640731812,7.272917912359844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.02734375,0.0,70.62818908691406,1895.4371337890625,0.0,645.4302368164062,0.3292236626148224,1.0,0.0,3.0,1.0,0.0
12388920,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8875153660774231,0.2528130412101745,0.2276252955198288,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294372558594,0.9444416761398317,0.2997488975524902,0.2837193012237549,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291320800781,0.9078779220581056,0.2701540887355804,0.1890394538640976,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291320800781,0.9054803848266602,0.268265813589096,0.2540679275989532,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8716959357261658,0.23959282040596,1.0784358978271484,287.3299255371094,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2972717285156,287.3349914550781,1.0,0.4410305917263031,1.0,1.0,0.0,1.0,-2.440402746200561,2.4403979778289795,4.794322649104288e-06,1.887976050376892,0.5213432312011719,0.5213432312011719,0.0,70.69940185546875,51.0,15141.09765625,-0.0,1123.765625,1.0,283.1499938964844,286.5926513671875,292.3125915527344,293.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,19171.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398203134536743,1.0,0.0,0.0,1.0440170764923096,1.0440219640731812,7.272917912359844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.02734375,0.0,70.62818908691406,1895.4371337890625,0.0,645.4302368164062,0.3292236626148224,1.0,0.0,3.0,1.0,0.0
12388980,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206848144531,0.952471137046814,0.2551035284996032,0.2293165624141693,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.9990000128746032,0.3030321896076202,0.2839393019676208,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208679199219,0.9743039608001708,0.2728661000728607,0.1906473040580749,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208374023437,0.9725099205970764,0.2713764905929565,0.256620705127716,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205322265625,0.9330716133117676,0.2414229065179824,1.084822177886963,287.4215087890625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30523681640625,287.425537109375,1.0,0.4358822703361511,1.0,1.0,0.0,1.0,-2.4540727138519287,2.4540679454803467,4.848508524446515e-06,1.8987504243850708,0.5109362602233887,0.5109362602233887,0.0,61.56413650512695,71.0,14833.0283203125,-0.0,1101.8385009765625,1.0,283.1499938964844,286.6755676269531,292.3341369628906,293.4043273925781,293.1499938964844,293.1499938964844,283.1499938964844,18934.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313155055046082,1.0,0.0,0.0,0.9994968771934508,0.9995015859603882,6.665862173349525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.54052734375,0.0,64.79107666015625,1895.4371337890625,0.0,612.93359375,0.3211882710456848,1.0,0.0,3.0,1.0,0.0
12389040,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206848144531,0.952471137046814,0.2551035284996032,0.2293165624141693,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.9990000128746032,0.3030321896076202,0.2839393019676208,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208679199219,0.9743039608001708,0.2728661000728607,0.1906473040580749,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208374023437,0.9725099205970764,0.2713764905929565,0.256620705127716,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205322265625,0.9330716133117676,0.2414229065179824,1.084822177886963,287.4215087890625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30523681640625,287.425537109375,1.0,0.4358822703361511,1.0,1.0,0.0,1.0,-2.4540727138519287,2.4540679454803467,4.848508524446515e-06,1.8987504243850708,0.5109362602233887,0.5109362602233887,0.0,61.56413650512695,71.0,14833.0283203125,-0.0,1101.8385009765625,1.0,283.1499938964844,286.6755676269531,292.3341369628906,293.4043273925781,293.1499938964844,293.1499938964844,283.1499938964844,18934.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313155055046082,1.0,0.0,0.0,0.9994968771934508,0.9995015859603882,6.665862173349525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.54052734375,0.0,64.79107666015625,1895.4371337890625,0.0,612.93359375,0.3211882710456848,1.0,0.0,3.0,1.0,0.0
12389100,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588623046875,0.957931399345398,0.2562283277511596,0.230311319231987,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591979980469,0.9990000128746032,0.3051014542579651,0.2806643843650818,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4590148925781,0.979223608970642,0.2742064595222473,0.191568836569786,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4590148925781,0.9777255058288574,0.2729182243347168,0.258057028055191,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4587097167969,0.9385806918144226,0.2423270642757415,1.0887826681137085,287.4596252441406,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3104553222656,287.463623046875,1.0,0.4371350705623626,1.0,1.0,0.0,1.0,-2.4602184295654297,2.460213661193848,4.872325007454492e-06,1.9032564163208008,0.5063394904136658,0.5063394904136658,0.0,61.25990676879883,71.0,14704.8896484375,-0.0,1106.9935302734375,1.0,283.1499938964844,286.71435546875,292.34588623046875,293.4084777832031,293.1499938964844,293.1499938964844,283.1499938964844,18833.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277279615402222,1.0,0.0,0.0,0.9804087281227112,0.9804133772850036,6.413687714257321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.14501953125,0.0,62.40078353881836,1895.4371337890625,0.0,599.7240600585938,0.3177922666072845,1.0,0.0,3.0,1.0,0.0
12389160,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49957275390625,0.9537519812583924,0.2573471367359161,0.2313412427902221,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999694824219,0.9990000128746032,0.3070410788059234,0.2853904962539673,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.499755859375,0.975731074810028,0.2755466103553772,0.1925216913223266,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.499755859375,0.9744218587875366,0.2744617164134979,0.2595380246639251,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994201660156,0.93393737077713,0.2432348877191543,1.0929663181304932,287.5003967285156,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3150939941406,287.5047302246094,1.0,0.4403587877750397,1.0,1.0,0.0,1.0,-2.4750704765319824,2.4750654697418213,4.930986960971495e-06,1.914591908454895,0.5022590160369873,0.5022590160369873,0.0,62.453880310058594,91.0,14610.279296875,-0.0,1129.1033935546875,1.0,283.1499938964844,286.752685546875,292.3577880859375,293.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18739.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246024131774902,1.0,0.0,0.0,0.963464081287384,0.9634686708450316,6.193904766860214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.8232421875,0.0,60.32508087158203,1895.4371337890625,0.0,588.45068359375,0.3147878646850586,1.0,0.0,3.0,1.0,0.0
12389220,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57830810546875,0.906732439994812,0.2595233917236328,0.2335825115442276,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.9679245948791504,0.3098081350326538,0.2931867837905884,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.9307803511619568,0.2781753242015838,0.1945764124393463,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.9297654628753662,0.2774980962276459,0.2627035677433014,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57818603515625,0.889099657535553,0.2449924051761627,1.102286458015442,287.5789489746094,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3183898925781,287.5823669433594,1.0,0.4507073163986206,1.0,1.0,0.0,1.0,-2.503604888916016,2.5035998821258545,5.045302714279387e-06,1.936678767204285,0.4955120086669922,0.4955120086669922,0.0,70.58676147460938,111.0,14462.6279296875,-0.0,1197.658447265625,1.0,283.1499938964844,286.8265075683594,292.38250732421875,293.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,18569.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197799801826477,1.0,0.0,0.0,0.93561589717865,0.935620367527008,5.84101904621548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.22705078125,0.0,56.994285583496094,1895.4371337890625,0.0,571.476806640625,0.3098383545875549,1.0,0.0,3.0,1.0,0.0
12389280,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57830810546875,0.906732439994812,0.2595233917236328,0.2335825115442276,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.9679245948791504,0.3098081350326538,0.2931867837905884,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.9307803511619568,0.2781753242015838,0.1945764124393463,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.9297654628753662,0.2774980962276459,0.2627035677433014,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57818603515625,0.889099657535553,0.2449924051761627,1.102286458015442,287.5789489746094,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3183898925781,287.5823669433594,1.0,0.4507073163986206,1.0,1.0,0.0,1.0,-2.503604888916016,2.5035998821258545,5.045302714279387e-06,1.936678767204285,0.4955120086669922,0.4955120086669922,0.0,70.58676147460938,111.0,14462.6279296875,-0.0,1197.658447265625,1.0,283.1499938964844,286.8265075683594,292.38250732421875,293.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,18569.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197799801826477,1.0,0.0,0.0,0.93561589717865,0.935620367527008,5.84101904621548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.22705078125,0.0,56.994285583496094,1895.4371337890625,0.0,571.476806640625,0.3098383545875549,1.0,0.0,3.0,1.0,0.0
12389340,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.8563154935836792,0.2615642547607422,0.235902190208435,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446228027344,0.9092128276824952,0.3125453889369964,0.2962595522403717,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444396972656,0.8764103651046753,0.2806862294673919,0.1967040747404098,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444396972656,0.8760203719139099,0.2804212272167206,0.265971690416336,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441955566406,0.8405390381813049,0.2466257065534591,1.1120421886444092,287.6448974609375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3204040527344,287.6479187011719,1.0,0.4641117453575134,1.0,1.0,0.0,1.0,-2.529294013977051,2.5292887687683105,5.1495635489118285e-06,1.9566650390625,0.4904216229915619,0.4904216229915619,0.0,83.8755111694336,131.0,14364.732421875,-0.0,1285.469482421875,1.0,283.1499938964844,286.8879089355469,292.4065246582031,293.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,18429.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516635537147522,1.0,0.0,0.0,0.914570689201355,0.9145750403404236,5.5812051868997534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.2607421875,0.0,54.54465103149414,1895.4371337890625,0.0,560.6780395507812,0.306091845035553,1.0,0.0,3.0,1.0,0.0
12389400,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.8563154935836792,0.2615642547607422,0.235902190208435,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446228027344,0.9092128276824952,0.3125453889369964,0.2962595522403717,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444396972656,0.8764103651046753,0.2806862294673919,0.1967040747404098,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444396972656,0.8760203719139099,0.2804212272167206,0.265971690416336,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441955566406,0.8405390381813049,0.2466257065534591,1.1120421886444092,287.6448974609375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3204040527344,287.6479187011719,1.0,0.4641117453575134,1.0,1.0,0.0,1.0,-2.529294013977051,2.5292887687683105,5.1495635489118285e-06,1.9566650390625,0.4904216229915619,0.4904216229915619,0.0,83.8755111694336,131.0,14364.732421875,-0.0,1285.469482421875,1.0,283.1499938964844,286.8879089355469,292.4065246582031,293.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,18429.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516635537147522,1.0,0.0,0.0,0.914570689201355,0.9145750403404236,5.5812051868997534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.2607421875,0.0,54.54465103149414,1895.4371337890625,0.0,560.6780395507812,0.306091845035553,1.0,0.0,3.0,1.0,0.0
12389460,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8169865012168884,0.2634781002998352,0.2382204532623291,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.8643209338188171,0.3153242170810699,0.2994789779186249,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.701171875,0.8351837396621704,0.2830812036991119,0.1988397240638733,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.701171875,0.8352227807044983,0.2832304537296295,0.2692531645298004,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.801186203956604,0.2481363266706466,1.1218205690383911,287.7015686035156,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.32159423828125,287.7041931152344,1.0,0.4792444705963135,1.0,1.0,0.0,1.0,-2.554205179214477,2.5541999340057373,5.2514710660034325e-06,1.975930333137512,0.4869182109832763,0.4869182109832763,0.0,100.17787170410156,119.0,14317.5029296875,-0.0,1387.623779296875,1.0,283.1499938964844,286.94024658203125,292.4292907714844,293.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,18309.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147343277931213,1.0,0.0,0.0,0.8995917439460754,0.899596095085144,5.399883562517972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.1787109375,0.0,52.81205749511719,1895.4371337890625,0.0,554.2501220703125,0.3033677339553833,1.0,0.0,3.0,1.0,0.0
12389520,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8169865012168884,0.2634781002998352,0.2382204532623291,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.8643209338188171,0.3153242170810699,0.2994789779186249,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.701171875,0.8351837396621704,0.2830812036991119,0.1988397240638733,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.701171875,0.8352227807044983,0.2832304537296295,0.2692531645298004,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.801186203956604,0.2481363266706466,1.1218205690383911,287.7015686035156,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.32159423828125,287.7041931152344,1.0,0.4792444705963135,1.0,1.0,0.0,1.0,-2.554205179214477,2.5541999340057373,5.2514710660034325e-06,1.975930333137512,0.4869182109832763,0.4869182109832763,0.0,100.17787170410156,119.0,14317.5029296875,-0.0,1387.623779296875,1.0,283.1499938964844,286.94024658203125,292.4292907714844,293.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,18309.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147343277931213,1.0,0.0,0.0,0.8995917439460754,0.899596095085144,5.399883562517972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.1787109375,0.0,52.81205749511719,1895.4371337890625,0.0,554.2501220703125,0.3033677339553833,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.72869873046875,0.8091357946395874,0.264509916305542,0.2393039762973785,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289123535156,0.85608971118927,0.3168710768222809,0.3010977208614349,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287902832031,0.8276136517524719,0.2843808531761169,0.1998696774244308,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287902832031,0.8278590440750122,0.2847608625888824,0.2708658277988434,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286071777344,0.7928404211997986,0.2489362061023712,1.1262139081954956,287.7291259765625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3219299316406,287.7313537597656,1.0,0.4833042323589325,1.0,1.0,0.0,1.0,-2.565910577774048,2.5659050941467285,5.299816621118225e-06,1.9850389957427976,0.4855976104736328,0.4855976104736328,0.0,104.6309051513672,119.0,14308.7734375,-0.0,1422.2642822265625,1.0,283.1499938964844,286.9655456542969,292.4417724609375,293.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,18250.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514105498790741,1.0,0.0,0.0,0.8935546875,0.8935589790344238,5.327650498543336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.15283203125,0.0,52.10403060913086,1895.4371337890625,0.0,552.1405639648438,0.3022280633449554,1.0,0.0,3.0,1.0,0.0
12389640,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74786376953125,0.8075942993164062,0.2653202414512634,0.2400695830583572,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480773925781,0.8547003865242004,0.3180873990058899,0.3022847473621368,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479553222656,0.8262726664543152,0.285395473241806,0.2006092518568039,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479553222656,0.826677143573761,0.2859545946121216,0.2720369398593902,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.7911379933357239,0.2495548129081726,1.1292041540145874,287.7482604980469,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3221435546875,287.75030517578125,1.0,0.4851859509944916,1.0,1.0,0.0,1.0,-2.574146747589112,2.574141263961792,5.333913577487692e-06,1.9914209842681885,0.4848632514476776,0.4848632514476776,0.0,106.0083999633789,107.0,14310.7060546875,-0.0,1439.115478515625,1.0,283.1499938964844,286.98309326171875,292.4515075683594,293.4915466308594,293.1499938964844,293.1499938964844,283.1499938964844,18207.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51380455493927,1.0,0.0,0.0,0.8898952603340149,0.8898995518684387,5.284102400082703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.8037109375,0.0,51.66495513916016,1895.4371337890625,0.0,551.1339111328125,0.3015092015266418,1.0,0.0,3.0,1.0,0.0
12389700,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7674255371094,0.8093275427818298,0.266245573759079,0.2408803105354309,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76763916015625,0.8567420244216919,0.3194715082645416,0.3035708367824554,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675170898437,0.8280686140060425,0.2865447103977203,0.2013983875513076,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675170898437,0.8286519050598145,0.2873051464557647,0.2732960879802704,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7673645019531,0.7927050590515137,0.2502512037754059,1.1322581768035889,287.7677917480469,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.3223876953125,287.7696228027344,1.0,0.4861160814762115,1.0,1.0,0.0,1.0,-2.5827982425689697,2.582792997360229,5.369839072955074e-06,1.9981199502944944,0.4843604564666748,0.4843604564666748,0.0,105.92652130126952,107.0,14323.19921875,-0.0,1450.19287109375,1.0,283.1499938964844,287.0007629394531,292.4625549316406,293.50347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18161.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136586427688599,1.0,0.0,0.0,0.8868899345397949,0.8868942260742188,5.24847258986938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.2216796875,0.0,51.2872428894043,1895.4371337890625,0.0,550.6465454101562,0.3008769750595093,1.0,0.0,3.0,1.0,0.0
