time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389760,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.784912109375,0.8138571381568909,0.2671785354614258,0.2416476011276245,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850952148437,0.8618349432945251,0.3208574652671814,0.3048069179058075,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78497314453125,0.8326285481452942,0.2876916527748108,0.2021471709012985,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850036621094,0.8333931565284729,0.2886513471603393,0.2744985222816467,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78485107421875,0.7971829771995544,0.2509432733058929,1.1350419521331787,287.78521728515625,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3226013183594,287.786865234375,1.0,0.4860730767250061,1.0,1.0,0.0,1.0,-2.590895891189575,2.590890407562256,5.403565410233568e-06,2.0043859481811523,0.4842000305652618,0.4842000305652618,0.0,104.50914764404295,95.0,14346.6552734375,-0.0,1454.6982421875,1.0,283.1499938964844,287.016357421875,292.47369384765625,293.5160522460937,293.1499938964844,293.1499938964844,283.1499938964844,18117.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137081742286682,1.0,0.0,0.0,0.8850530385971069,0.885057270526886,5.2267534300654006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.10888671875,0.0,51.02970504760742,1895.4371337890625,0.0,550.8118896484375,0.3004289865493774,1.0,0.0,3.0,1.0,0.0
12389820,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144836425781,0.8292887806892395,0.2690990269184112,0.243115559220314,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146057128906,0.8798521161079407,0.3236393630504608,0.3071786165237427,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81451416015625,0.8487628102302551,0.2899670302867889,0.2035562545061111,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8145446777344,0.849930465221405,0.2913214564323425,0.2767792642116546,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144226074219,0.8129971623420715,0.2523171901702881,1.1400506496429443,287.8147277832031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.322998046875,287.8160095214844,1.0,0.4839857220649719,1.0,1.0,0.0,1.0,-2.6059627532958984,2.605957269668579,5.466583388624713e-06,2.0160367488861084,0.4848251044750213,0.4848251044750213,0.0,98.91140747070312,83.0,14424.8330078125,-0.0,1449.98291015625,1.0,283.1499938964844,287.0419616699219,292.4964294433594,293.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,18037.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143541693687439,1.0,0.0,0.0,0.8845487236976624,0.8845529556274414,5.220798726668365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.31005859375,0.0,50.83447647094727,1895.4371337890625,0.0,552.973876953125,0.3000265955924988,1.0,0.0,3.0,1.0,0.0
12389880,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144836425781,0.8292887806892395,0.2690990269184112,0.243115559220314,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146057128906,0.8798521161079407,0.3236393630504608,0.3071786165237427,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81451416015625,0.8487628102302551,0.2899670302867889,0.2035562545061111,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8145446777344,0.849930465221405,0.2913214564323425,0.2767792642116546,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144226074219,0.8129971623420715,0.2523171901702881,1.1400506496429443,287.8147277832031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.322998046875,287.8160095214844,1.0,0.4839857220649719,1.0,1.0,0.0,1.0,-2.6059627532958984,2.605957269668579,5.466583388624713e-06,2.0160367488861084,0.4848251044750213,0.4848251044750213,0.0,98.91140747070312,83.0,14424.8330078125,-0.0,1449.98291015625,1.0,283.1499938964844,287.0419616699219,292.4964294433594,293.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,18037.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143541693687439,1.0,0.0,0.0,0.8845487236976624,0.8845529556274414,5.220798726668365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.31005859375,0.0,50.83447647094727,1895.4371337890625,0.0,552.973876953125,0.3000265955924988,1.0,0.0,3.0,1.0,0.0
12389940,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374328613281,0.854137122631073,0.2711409330368042,0.2445923089981079,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375549316406,0.9090922474861144,0.326441615819931,0.3094706535339355,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374938964844,0.8754170536994934,0.2921948432922363,0.2048626691102981,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374938964844,0.8770706653594971,0.2939399778842926,0.2789168953895569,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83740234375,0.8365350961685181,0.2536741495132446,1.144522190093994,287.837646484375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3232421875,287.838623046875,1.0,0.4800696074962616,1.0,1.0,0.0,1.0,-2.620003461837769,2.619997978210449,5.525622782442952e-06,2.026885747909546,0.4866907298564911,0.4866907298564911,0.0,90.7881851196289,71.0,14545.2666015625,-0.0,1432.5313720703125,1.0,283.1499938964844,287.0606689453125,292.5201721191406,293.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17962.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157647132873535,1.0,0.0,0.0,0.8881478905677795,0.8881521224975586,5.263371605224165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.54443359375,0.0,51.04811096191406,1895.4371337890625,0.0,557.7244873046875,0.3002572655677795,1.0,0.0,3.0,1.0,0.0
12390000,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374328613281,0.854137122631073,0.2711409330368042,0.2445923089981079,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375549316406,0.9090922474861144,0.326441615819931,0.3094706535339355,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374938964844,0.8754170536994934,0.2921948432922363,0.2048626691102981,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374938964844,0.8770706653594971,0.2939399778842926,0.2789168953895569,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83740234375,0.8365350961685181,0.2536741495132446,1.144522190093994,287.837646484375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3232421875,287.838623046875,1.0,0.4800696074962616,1.0,1.0,0.0,1.0,-2.620003461837769,2.619997978210449,5.525622782442952e-06,2.026885747909546,0.4866907298564911,0.4866907298564911,0.0,90.7881851196289,71.0,14545.2666015625,-0.0,1432.5313720703125,1.0,283.1499938964844,287.0606689453125,292.5201721191406,293.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17962.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157647132873535,1.0,0.0,0.0,0.8881478905677795,0.8881521224975586,5.263371605224165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.54443359375,0.0,51.04811096191406,1895.4371337890625,0.0,557.7244873046875,0.3002572655677795,1.0,0.0,3.0,1.0,0.0
12390060,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544616699219,0.8930942416191101,0.273256778717041,0.2460919171571731,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.85455322265625,0.9564416408538818,0.3292485177516937,0.3117122054100036,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.9169881939888,0.2943809926509857,0.2060950845479965,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545227050781,0.9194042086601256,0.2965132594108581,0.2809508442878723,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544311523437,0.8726683855056763,0.2550061643123626,1.148612380027771,287.8546142578125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3233642578125,287.8553161621094,1.0,0.4750401675701141,1.0,1.0,0.0,1.0,-2.6333394050598145,2.633333683013916,5.581980531133013e-06,2.0371851921081543,0.4897463023662567,0.4897463023662567,0.0,81.14952087402344,59.0,14707.3583984375,-0.0,1407.1260986328125,1.0,283.1499938964844,287.072998046875,292.54510498046875,293.6082458496094,293.1499938964844,293.1499938964844,283.1499938964844,17890.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179686546325684,1.0,0.0,0.0,0.8956667184829712,0.8956709504127502,5.3528655286072535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.85107421875,0.0,51.65279006958008,1895.4371337890625,0.0,565.2305908203125,0.3010910451412201,1.0,0.0,3.0,1.0,0.0
12390120,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544616699219,0.8930942416191101,0.273256778717041,0.2460919171571731,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.85455322265625,0.9564416408538818,0.3292485177516937,0.3117122054100036,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.9169881939888,0.2943809926509857,0.2060950845479965,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545227050781,0.9194042086601256,0.2965132594108581,0.2809508442878723,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544311523437,0.8726683855056763,0.2550061643123626,1.148612380027771,287.8546142578125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3233642578125,287.8553161621094,1.0,0.4750401675701141,1.0,1.0,0.0,1.0,-2.6333394050598145,2.633333683013916,5.581980531133013e-06,2.0371851921081543,0.4897463023662567,0.4897463023662567,0.0,81.14952087402344,59.0,14707.3583984375,-0.0,1407.1260986328125,1.0,283.1499938964844,287.072998046875,292.54510498046875,293.6082458496094,293.1499938964844,293.1499938964844,283.1499938964844,17890.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179686546325684,1.0,0.0,0.0,0.8956667184829712,0.8956709504127502,5.3528655286072535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.85107421875,0.0,51.65279006958008,1895.4371337890625,0.0,565.2305908203125,0.3010910451412201,1.0,0.0,3.0,1.0,0.0
12390180,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.951851487159729,0.2753959596157074,0.2476375252008438,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.9990000128746032,0.3322069048881531,0.3071745336055755,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9758544564247132,0.2965075969696045,0.2073016613721847,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9782711267471312,0.2990250885486603,0.2829474210739136,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9265347719192504,0.2562874257564544,1.152580499649048,287.8646850585937,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3236389160156,287.8646545410156,1.0,0.4690160155296325,1.0,1.0,0.0,1.0,-2.6400158405303955,2.640010118484497,5.610967036773218e-06,2.042664051055908,0.4939213395118713,0.4939213395118713,0.0,71.52904510498047,79.0,14899.8359375,-0.0,1371.865234375,1.0,283.1499938964844,287.0784606933594,292.5711364746094,293.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,17821.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209671258926392,1.0,0.0,0.0,0.9069501161575316,0.9069544076919556,5.488583454393847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.0556640625,0.0,52.6416244506836,1895.4371337890625,0.0,575.6083984375,0.3025104701519012,1.0,0.0,3.0,1.0,0.0
12390240,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.951851487159729,0.2753959596157074,0.2476375252008438,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.9990000128746032,0.3322069048881531,0.3071745336055755,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9758544564247132,0.2965075969696045,0.2073016613721847,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9782711267471312,0.2990250885486603,0.2829474210739136,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9265347719192504,0.2562874257564544,1.152580499649048,287.8646850585937,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3236389160156,287.8646545410156,1.0,0.4690160155296325,1.0,1.0,0.0,1.0,-2.6400158405303955,2.640010118484497,5.610967036773218e-06,2.042664051055908,0.4939213395118713,0.4939213395118713,0.0,71.52904510498047,79.0,14899.8359375,-0.0,1371.865234375,1.0,283.1499938964844,287.0784606933594,292.5711364746094,293.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,17821.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209671258926392,1.0,0.0,0.0,0.9069501161575316,0.9069544076919556,5.488583454393847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.0556640625,0.0,52.6416244506836,1895.4371337890625,0.0,575.6083984375,0.3025104701519012,1.0,0.0,3.0,1.0,0.0
12390300,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639221191406,0.955737829208374,0.2764569520950317,0.2485690265893936,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639221191406,0.9990000128746032,0.3343033194541931,0.3048764169216156,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639221191406,0.9791057705879213,0.2975283563137054,0.2080083191394806,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639221191406,0.9816330075263976,0.3002402186393738,0.2840861678123474,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638916015625,0.9300888180732728,0.2568949460983276,1.1552525758743286,287.86395263671875,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.3259582519531,287.8642883300781,1.0,0.4697789549827575,1.0,1.0,0.0,1.0,-2.6421444416046143,2.642138719558716,5.619202056550421e-06,2.043914318084717,0.4963169693946838,0.4963169693946838,0.0,71.20975494384766,79.0,15005.197265625,-0.0,1374.09619140625,1.0,283.1499938964844,287.07647705078125,292.5843200683594,293.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,17789.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522699773311615,1.0,0.0,0.0,0.91372150182724,0.9137257933616638,5.570845829083738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.74755859375,0.0,53.260475158691406,1895.4371337890625,0.0,581.6934204101562,0.3034093976020813,1.0,0.0,3.0,1.0,0.0
12390360,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684997558594,0.9520798921585084,0.2775532901287079,0.2495625764131546,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685607910156,0.9990000128746032,0.3362296521663666,0.3093590438365936,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685302734375,0.9757976531982422,0.2985393702983856,0.2087366729974746,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685302734375,0.9785783886909484,0.3014468848705292,0.285256028175354,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.9257058501243592,0.2575036883354187,1.1581141948699951,287.8686218261719,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3278503417969,287.86932373046875,1.0,0.4725577533245086,1.0,1.0,0.0,1.0,-2.6544299125671387,2.65442419052124,5.671203780366341e-06,2.053236246109009,0.4990686476230621,0.4990686476230621,0.0,72.36986541748047,99.0,15141.45703125,-0.0,1395.6365966796875,1.0,283.1499938964844,287.0770874023437,292.5976257324219,293.6855773925781,293.1499938964844,293.1499938964844,283.1499938964844,17754.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245716571807861,1.0,0.0,0.0,0.9215162992477416,0.9215205311775208,5.666298719120277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.63232421875,0.0,53.98287963867188,1895.4371337890625,0.0,588.3407592773438,0.3044598698616028,1.0,0.0,3.0,1.0,0.0
12390420,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.9128977060317992,0.2797678411006927,0.2518039047718048,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.9779269099235536,0.3385054767131805,0.3205254673957824,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.938401997089386,0.3004979789257049,0.2103198915719986,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.9421815872192384,0.3037951588630676,0.2877668142318725,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822021484375,0.8885970711708069,0.2586618363857269,1.164711356163025,287.8822631835937,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.32452392578125,287.88232421875,1.0,0.4822227358818054,1.0,1.0,0.0,1.0,-2.6826889514923096,2.682683229446411,5.793313448521076e-06,2.075437545776367,0.5055577158927917,0.5055577158927917,0.0,80.2478256225586,119.0,15457.1259765625,-0.0,1470.08642578125,1.0,283.1499938964844,287.0811462402344,292.6267395019531,293.73211669921875,293.1499938964844,293.1499938964844,283.1499938964844,17675.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290273427963257,1.0,0.0,0.0,0.9403841495513916,0.9403885006904602,5.900707122918902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.94482421875,0.0,55.77563095092773,1895.4371337890625,0.0,604.4749755859375,0.3070577383041382,1.0,0.0,3.0,1.0,0.0
12390480,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.9128977060317992,0.2797678411006927,0.2518039047718048,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.9779269099235536,0.3385054767131805,0.3205254673957824,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.938401997089386,0.3004979789257049,0.2103198915719986,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822326660156,0.9421815872192384,0.3037951588630676,0.2877668142318725,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822021484375,0.8885970711708069,0.2586618363857269,1.164711356163025,287.8822631835937,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.32452392578125,287.88232421875,1.0,0.4822227358818054,1.0,1.0,0.0,1.0,-2.6826889514923096,2.682683229446411,5.793313448521076e-06,2.075437545776367,0.5055577158927917,0.5055577158927917,0.0,80.2478256225586,119.0,15457.1259765625,-0.0,1470.08642578125,1.0,283.1499938964844,287.0811462402344,292.6267395019531,293.73211669921875,293.1499938964844,293.1499938964844,283.1499938964844,17675.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290273427963257,1.0,0.0,0.0,0.9403841495513916,0.9403885006904602,5.900707122918902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.94482421875,0.0,55.77563095092773,1895.4371337890625,0.0,604.4749755859375,0.3070577383041382,1.0,0.0,3.0,1.0,0.0
12390540,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.8642450571060181,0.2818811535835266,0.2542012631893158,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.9231215715408324,0.3407692611217499,0.3230666816234588,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.884803056716919,0.3022874891757965,0.2119690775871276,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.888355016708374,0.3059776723384857,0.2903684973716736,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.8420119881629944,0.2596522867679596,1.171734094619751,287.8832092285156,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3204650878906,287.8832702636719,1.0,0.4945916831493377,1.0,1.0,0.0,1.0,-2.7028825283050537,2.702876567840576,5.880335265828762e-06,2.090811491012573,0.5130472779273987,0.5130472779273987,0.0,93.96176147460938,139.0,15798.1806640625,-0.0,1560.7947998046875,1.0,283.1499938964844,287.074462890625,292.65789794921875,293.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,17597.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345674753189087,1.0,0.0,0.0,0.9630399942398072,0.9630444049835204,6.188453482991464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.7490234375,0.0,58.02511978149414,1895.4371337890625,0.0,625.1607055664062,0.3103058934211731,1.0,0.0,3.0,1.0,0.0
12390600,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.8642450571060181,0.2818811535835266,0.2542012631893158,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.9231215715408324,0.3407692611217499,0.3230666816234588,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.884803056716919,0.3022874891757965,0.2119690775871276,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.888355016708374,0.3059776723384857,0.2903684973716736,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.8420119881629944,0.2596522867679596,1.171734094619751,287.8832092285156,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3204650878906,287.8832702636719,1.0,0.4945916831493377,1.0,1.0,0.0,1.0,-2.7028825283050537,2.702876567840576,5.880335265828762e-06,2.090811491012573,0.5130472779273987,0.5130472779273987,0.0,93.96176147460938,139.0,15798.1806640625,-0.0,1560.7947998046875,1.0,283.1499938964844,287.074462890625,292.65789794921875,293.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,17597.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345674753189087,1.0,0.0,0.0,0.9630399942398072,0.9630444049835204,6.188453482991464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.7490234375,0.0,58.02511978149414,1895.4371337890625,0.0,625.1607055664062,0.3103058934211731,1.0,0.0,3.0,1.0,0.0
12390660,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8805847167969,0.826273500919342,0.2839052379131317,0.2566257119178772,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88055419921875,0.8779009580612183,0.3431736528873443,0.325937807559967,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88055419921875,0.843989372253418,0.3039265871047973,0.2135979086160659,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88055419921875,0.8474650382995605,0.3080108165740967,0.2929447591304779,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8805847167969,0.8042441606521606,0.2604957818984985,1.1786421537399292,287.8805236816406,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3168029785156,287.8804016113281,1.0,0.5085464715957642,1.0,1.0,0.0,1.0,-2.722601413726806,2.722595453262329,5.966403023194289e-06,2.106043815612793,0.5216016173362732,0.5216016173362732,0.0,110.6029052734375,127.0,16181.9765625,-0.0,1666.117431640625,1.0,283.1499938964844,287.0630187988281,292.689453125,293.8372802734375,293.1499938964844,293.1499938964844,283.1499938964844,17515.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409345030784607,1.0,0.0,0.0,0.9896433353424072,0.9896477460861206,6.535078966862784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.72314453125,0.0,60.77695083618164,1895.4371337890625,0.0,649.8135986328125,0.3142402470111847,1.0,0.0,3.0,1.0,0.0
12390720,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8805847167969,0.826273500919342,0.2839052379131317,0.2566257119178772,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88055419921875,0.8779009580612183,0.3431736528873443,0.325937807559967,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88055419921875,0.843989372253418,0.3039265871047973,0.2135979086160659,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88055419921875,0.8474650382995605,0.3080108165740967,0.2929447591304779,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8805847167969,0.8042441606521606,0.2604957818984985,1.1786421537399292,287.8805236816406,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3168029785156,287.8804016113281,1.0,0.5085464715957642,1.0,1.0,0.0,1.0,-2.722601413726806,2.722595453262329,5.966403023194289e-06,2.106043815612793,0.5216016173362732,0.5216016173362732,0.0,110.6029052734375,127.0,16181.9765625,-0.0,1666.117431640625,1.0,283.1499938964844,287.0630187988281,292.689453125,293.8372802734375,293.1499938964844,293.1499938964844,283.1499938964844,17515.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409345030784607,1.0,0.0,0.0,0.9896433353424072,0.9896477460861206,6.535078966862784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.72314453125,0.0,60.77695083618164,1895.4371337890625,0.0,649.8135986328125,0.3142402470111847,1.0,0.0,3.0,1.0,0.0
12390780,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8757629394531,0.8188141584396362,0.2851981222629547,0.2579375803470611,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8757019042969,0.8693047165870667,0.3447373509407043,0.3275713920593261,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.875732421875,0.8359646797180176,0.3049033284187317,0.2144182920455932,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.875732421875,0.8395496010780334,0.309238076210022,0.2942920923233032,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8757629394531,0.7955794930458069,0.2609719038009643,1.1816600561141968,287.87567138671875,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.3146057128906,287.875244140625,1.0,0.5123165845870972,1.0,1.0,0.0,1.0,-2.7323782444000244,2.732372283935547,6.009439857734833e-06,2.11365818977356,0.5275808572769165,0.5275808572769165,0.0,115.29939270019533,127.0,16443.36328125,-0.0,1702.32861328125,1.0,283.1499938964844,287.05255126953125,292.7099914550781,293.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17460.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453511476516724,1.0,0.0,0.0,1.0086727142333984,1.0086772441864014,6.788815909430923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.70263671875,0.0,62.81636428833008,1895.4371337890625,0.0,667.4827880859375,0.3171233534812927,1.0,0.0,3.0,1.0,0.0
12390840,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8716125488281,0.8180689215660095,0.2859425246715545,0.2586227357387543,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8715515136719,0.8684555888175964,0.3456294238567352,0.328433096408844,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87158203125,0.8350011110305786,0.3054379522800445,0.214816078543663,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87158203125,0.8386871218681335,0.3099118769168854,0.2949625253677368,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.7943684458732605,0.2612289786338806,1.1829676628112793,287.8715209960937,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3134765625,287.8709716796875,1.0,0.5134080052375793,1.0,1.0,0.0,1.0,-2.737093448638916,2.7370874881744385,6.030206805007765e-06,2.117309331893921,0.5311076641082764,0.5311076641082764,0.0,116.20378112792967,115.0,16595.84765625,-0.0,1713.5328369140625,1.0,283.1499938964844,287.0453186035156,292.7216796875,293.89404296875,293.1499938964844,293.1499938964844,283.1499938964844,17429.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479345917701721,1.0,0.0,0.0,1.0200579166412354,1.0200624465942385,6.942934760445496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.52490234375,0.0,64.06559753417969,1895.4371337890625,0.0,678.0385131835938,0.3188754022121429,1.0,0.0,3.0,1.0,0.0
12390900,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86456298828125,0.8199136853218079,0.2869936525821686,0.2595355212688446,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.864501953125,0.8705376982688904,0.3468813300132751,0.3295842707157135,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86456298828125,0.8365573287010193,0.3061678111553192,0.2153139412403106,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645324707031,0.8404139876365662,0.310832679271698,0.2958175837993622,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646240234375,0.795704185962677,0.2615768611431122,1.1844521760940552,287.86444091796875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.31207275390625,287.8638000488281,1.0,0.5138682126998901,1.0,1.0,0.0,1.0,-2.742985248565674,2.7429792881011963,6.056193342374172e-06,2.12186598777771,0.5362095236778259,0.5362095236778259,0.0,115.9363784790039,115.0,16814.9296875,-0.0,1721.0469970703125,1.0,283.1499938964844,287.0339050292969,292.7380676269531,293.92333984375,293.1499938964844,293.1499938964844,283.1499938964844,17385.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516293048858643,1.0,0.0,0.0,1.0367265939712524,1.0367311239242554,7.171697546937139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.5595703125,0.0,65.93354034423828,1895.4371337890625,0.0,693.4227905273438,0.3214747309684753,1.0,0.0,3.0,1.0,0.0
12390960,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562316894531,0.8243259787559509,0.2880591154098511,0.2604144811630249,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.85614013671875,0.8755964040756226,0.3481447696685791,0.3306960463523865,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.8407484292984009,0.3068867921829223,0.2157648503780365,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8561706542969,0.8448111414909363,0.3117399215698242,0.2966065108776092,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.7997614145278931,0.2619169056415558,1.1856508255004885,287.8560791015625,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.31085205078125,287.8553161621094,1.0,0.513403058052063,1.0,1.0,0.0,1.0,-2.748309135437012,2.748303174972534,6.079713784856722e-06,2.12597918510437,0.5415420532226562,0.5415420532226562,0.0,114.33311462402344,103.0,17042.623046875,-0.0,1721.4805908203125,1.0,283.1499938964844,287.0210876464844,292.7547302246094,293.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,17339.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554316639900208,1.0,0.0,0.0,1.0543889999389648,1.0543935298919678,7.418142189408172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.091796875,0.0,67.96324157714844,1895.4371337890625,0.0,709.6143188476562,0.3242705166339874,1.0,0.0,3.0,1.0,0.0
12391020,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8362121582031,0.8393173813819885,0.2902161777019501,0.2621005475521087,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83612060546875,0.8930550217628479,0.3506959974765777,0.3328400552272796,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8557382822036743,0.3082975745201111,0.2165690958499908,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8603355884552002,0.3135201930999756,0.2980453968048095,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8362731933594,0.8140581846237183,0.262577623128891,1.1874574422836304,287.8360290527344,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.30877685546875,287.8350830078125,1.0,0.5105906128883362,1.0,1.0,0.0,1.0,-2.7577803134918213,2.757774353027344,6.121648766566068e-06,2.133286476135254,0.552851676940918,0.552851676940918,0.0,108.41336822509766,91.0,17522.775390625,-0.0,1707.8228759765625,1.0,283.1499938964844,286.991943359375,292.7890014648437,294.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,17244.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633134841918945,1.0,0.0,0.0,1.0925730466842651,1.0925776958465576,7.9651577777895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.6767578125,0.0,72.52716827392578,1895.4371337890625,0.0,744.3666381835938,0.3304471671581268,1.0,0.0,3.0,1.0,0.0
12391080,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8362121582031,0.8393173813819885,0.2902161777019501,0.2621005475521087,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83612060546875,0.8930550217628479,0.3506959974765777,0.3328400552272796,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8557382822036743,0.3082975745201111,0.2165690958499908,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8603355884552002,0.3135201930999756,0.2980453968048095,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8362731933594,0.8140581846237183,0.262577623128891,1.1874574422836304,287.8360290527344,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.30877685546875,287.8350830078125,1.0,0.5105906128883362,1.0,1.0,0.0,1.0,-2.7577803134918213,2.757774353027344,6.121648766566068e-06,2.133286476135254,0.552851676940918,0.552851676940918,0.0,108.41336822509766,91.0,17522.775390625,-0.0,1707.8228759765625,1.0,283.1499938964844,286.991943359375,292.7890014648437,294.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,17244.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633134841918945,1.0,0.0,0.0,1.0925730466842651,1.0925776958465576,7.9651577777895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.6767578125,0.0,72.52716827392578,1895.4371337890625,0.0,744.3666381835938,0.3304471671581268,1.0,0.0,3.0,1.0,0.0
12391140,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.812255859375,0.8632992506027222,0.2923900187015533,0.2637166082859039,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.9216765761375428,0.3532697856426239,0.334913432598114,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.8801931738853455,0.3096697628498077,0.2172769606113433,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.8854402899742126,0.3152528405189514,0.2993450462818146,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81231689453125,0.8352448344230652,0.2632101774215698,1.1886918544769287,287.8120422363281,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3070983886719,287.8109130859375,1.0,0.5060610175132751,1.0,1.0,0.0,1.0,-2.766111373901367,2.7661051750183105,6.158632913866313e-06,2.139704465866089,0.5650252103805542,0.5650252103805542,0.0,100.04934692382812,79.0,18036.81640625,-0.0,1680.83251953125,1.0,283.1499938964844,286.9583740234375,292.824951171875,294.08154296875,293.1499938964844,293.1499938964844,283.1499938964844,17143.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571572482585907,1.0,0.0,0.0,1.1347390413284302,1.1347438097000122,8.591825206849536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.4814453125,0.0,77.85420227050781,1895.4371337890625,0.0,782.5555419921875,0.3374655544757843,1.0,0.0,3.0,1.0,0.0
12391200,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.812255859375,0.8632992506027222,0.2923900187015533,0.2637166082859039,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.9216765761375428,0.3532697856426239,0.334913432598114,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.8801931738853455,0.3096697628498077,0.2172769606113433,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.8854402899742126,0.3152528405189514,0.2993450462818146,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81231689453125,0.8352448344230652,0.2632101774215698,1.1886918544769287,287.8120422363281,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3070983886719,287.8109130859375,1.0,0.5060610175132751,1.0,1.0,0.0,1.0,-2.766111373901367,2.7661051750183105,6.158632913866313e-06,2.139704465866089,0.5650252103805542,0.5650252103805542,0.0,100.04934692382812,79.0,18036.81640625,-0.0,1680.83251953125,1.0,283.1499938964844,286.9583740234375,292.824951171875,294.08154296875,293.1499938964844,293.1499938964844,283.1499938964844,17143.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571572482585907,1.0,0.0,0.0,1.1347390413284302,1.1347438097000122,8.591825206849536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.4814453125,0.0,77.85420227050781,1895.4371337890625,0.0,782.5555419921875,0.3374655544757843,1.0,0.0,3.0,1.0,0.0
12391260,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.8993067145347595,0.2945987284183502,0.265301764011383,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7844543457031,0.9640971422195436,0.3558749258518219,0.3369557857513428,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845458984375,0.9172568917274476,0.3109892308712005,0.2179113030433654,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845458984375,0.9238404631614684,0.3169282674789428,0.3005394637584686,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846984863281,0.8668350577354431,0.2638091742992401,1.1895227432250977,287.78436279296875,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30572509765625,287.7830810546875,1.0,0.5005006194114685,1.0,1.0,0.0,1.0,-2.773667812347412,2.7736616134643555,6.1922601162223145e-06,2.14551854133606,0.578018307685852,0.578018307685852,0.0,90.26152801513672,67.0,18581.962890625,-0.0,1645.791748046875,1.0,283.1499938964844,286.9207458496094,292.8624572753906,294.1509704589844,293.1499938964844,293.1499938964844,283.1499938964844,17036.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802812576293945,1.0,0.0,0.0,1.180895209312439,1.1809000968933103,9.304996240189213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.416015625,0.0,84.04049682617188,1895.4371337890625,0.0,824.86328125,0.3453641235828399,1.0,0.0,3.0,1.0,0.0
12391320,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.8993067145347595,0.2945987284183502,0.265301764011383,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7844543457031,0.9640971422195436,0.3558749258518219,0.3369557857513428,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845458984375,0.9172568917274476,0.3109892308712005,0.2179113030433654,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845458984375,0.9238404631614684,0.3169282674789428,0.3005394637584686,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846984863281,0.8668350577354431,0.2638091742992401,1.1895227432250977,287.78436279296875,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30572509765625,287.7830810546875,1.0,0.5005006194114685,1.0,1.0,0.0,1.0,-2.773667812347412,2.7736616134643555,6.1922601162223145e-06,2.14551854133606,0.578018307685852,0.578018307685852,0.0,90.26152801513672,67.0,18581.962890625,-0.0,1645.791748046875,1.0,283.1499938964844,286.9207458496094,292.8624572753906,294.1509704589844,293.1499938964844,293.1499938964844,283.1499938964844,17036.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802812576293945,1.0,0.0,0.0,1.180895209312439,1.1809000968933103,9.304996240189213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.416015625,0.0,84.04049682617188,1895.4371337890625,0.0,824.86328125,0.3453641235828399,1.0,0.0,3.0,1.0,0.0
12391380,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507019042969,0.950860321521759,0.2968300879001617,0.2669379413127899,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7505187988281,0.9990000128746032,0.3587813973426819,0.3320584297180176,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7506408691406,0.9679937362670898,0.3122147619724273,0.218501403927803,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7506103515625,0.9741119742393494,0.3185087442398071,0.3016725778579712,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508239746094,0.910415530204773,0.2643447816371918,1.1901997327804563,287.7503662109375,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30548095703125,287.7484741210937,1.0,0.493925392627716,1.0,1.0,0.0,1.0,-2.774006128311157,2.7739999294281006,6.194236902956618e-06,2.145995855331421,0.5917553901672363,0.5917553901672363,0.0,80.58744049072266,87.0,19137.90234375,-0.0,1599.7440185546875,1.0,283.1499938964844,286.8772888183594,292.9003295898437,294.22247314453125,293.1499938964844,293.1499938964844,283.1499938964844,16927.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894755125045776,1.0,0.0,0.0,1.2310572862625122,1.2310622930526731,1.011230139624786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.62353515625,0.0,91.20549774169922,1895.4371337890625,0.0,871.8858032226562,0.3541882932186126,1.0,0.0,3.0,1.0,0.0
12391440,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507019042969,0.950860321521759,0.2968300879001617,0.2669379413127899,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7505187988281,0.9990000128746032,0.3587813973426819,0.3320584297180176,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7506408691406,0.9679937362670898,0.3122147619724273,0.218501403927803,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7506103515625,0.9741119742393494,0.3185087442398071,0.3016725778579712,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508239746094,0.910415530204773,0.2643447816371918,1.1901997327804563,287.7503662109375,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30548095703125,287.7484741210937,1.0,0.493925392627716,1.0,1.0,0.0,1.0,-2.774006128311157,2.7739999294281006,6.194236902956618e-06,2.145995855331421,0.5917553901672363,0.5917553901672363,0.0,80.58744049072266,87.0,19137.90234375,-0.0,1599.7440185546875,1.0,283.1499938964844,286.8772888183594,292.9003295898437,294.22247314453125,293.1499938964844,293.1499938964844,283.1499938964844,16927.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894755125045776,1.0,0.0,0.0,1.2310572862625122,1.2310622930526731,1.011230139624786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.62353515625,0.0,91.20549774169922,1895.4371337890625,0.0,871.8858032226562,0.3541882932186126,1.0,0.0,3.0,1.0,0.0
12391500,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294921875,0.9538998007774352,0.2979189455509186,0.2679068148136139,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.9990000128746032,0.3607709407806396,0.3303574621677398,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294311523437,0.9701953530311584,0.3127819895744324,0.2188952565193176,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.9763742685317992,0.319254994392395,0.3023733794689178,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.9124554991722108,0.2645809948444366,1.1912258863449097,287.7292175292969,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3074645996094,287.72772216796875,1.0,0.4944295883178711,1.0,1.0,0.0,1.0,-2.77429723739624,2.774291038513184,6.194799880177016e-06,2.145879983901977,0.5988208651542664,0.5988208651542664,0.0,80.28067016601562,87.0,19421.458984375,-0.0,1599.51123046875,1.0,283.1499938964844,286.85211181640625,292.9188232421875,294.2578430175781,293.1499938964844,293.1499938964844,283.1499938964844,16874.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941554307937622,1.0,0.0,0.0,1.2573885917663574,1.257393717765808,1.0549515394586709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.484375,0.0,95.15991973876952,1895.4371337890625,0.0,896.7793579101562,0.3589166402816772,1.0,0.0,3.0,1.0,0.0
12391560,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142944335937,0.9499555230140686,0.29900723695755,0.268914133310318,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142028808594,0.9990000128746032,0.3625249564647674,0.3353834450244903,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142639160156,0.96598082780838,0.3133415877819061,0.2193133383989334,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142639160156,0.9725058078765868,0.3199945390224457,0.3031084537506103,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7143859863281,0.9077230095863342,0.2648175358772278,1.192454814910889,287.714111328125,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3086853027344,287.7130432128906,1.0,0.4969205558300018,1.0,1.0,0.0,1.0,-2.784396409988404,2.7843902111053467,6.239573849597946e-06,2.153502941131592,0.6061626076698303,0.6061626076698303,0.0,81.53915405273438,107.0,19739.2734375,-0.0,1620.2757568359375,1.0,283.1499938964844,286.830810546875,292.937255859375,294.2938842773437,293.1499938964844,293.1499938964844,283.1499938964844,16815.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988645553588867,1.0,0.0,0.0,1.284833908081055,1.2848390340805054,1.101507365319776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.96728515625,0.0,99.41339111328124,1895.4371337890625,0.0,922.497314453125,0.3638971447944641,1.0,0.0,3.0,1.0,0.0
