time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391620,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884155273437,0.9117886424064636,0.3011285364627838,0.2711300551891327,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.688232421875,0.9770742058753968,0.3645563125610351,0.3452563285827636,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883850097656,0.9272356033325196,0.3143872916698456,0.2202921509742736,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883544921875,0.9350571036338806,0.3213987052440643,0.3047711551189422,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885681152344,0.8733621835708618,0.2652138173580169,1.1958519220352173,287.6881408691406,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3039245605469,287.6863708496094,1.0,0.5056973099708557,1.0,1.0,0.0,1.0,-2.804951906204224,2.804945707321167,6.332832981570391e-06,2.169763803482056,0.6215710639953613,0.6215710639953613,0.0,90.1110382080078,127.0,20403.0625,-0.0,1692.44970703125,1.0,283.1499938964844,286.79107666015625,292.97607421875,294.3714904785156,293.1499938964844,293.1499938964844,283.1499938964844,16687.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087437272071838,1.0,0.0,0.0,1.3432234525680542,1.343228816986084,1.2038987051710137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.44921875,0.0,108.9349136352539,1895.4371337890625,0.0,978.570556640625,0.3746634423732757,1.0,0.0,3.0,1.0,0.0
12391680,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884155273437,0.9117886424064636,0.3011285364627838,0.2711300551891327,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.688232421875,0.9770742058753968,0.3645563125610351,0.3452563285827636,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883850097656,0.9272356033325196,0.3143872916698456,0.2202921509742736,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883544921875,0.9350571036338806,0.3213987052440643,0.3047711551189422,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885681152344,0.8733621835708618,0.2652138173580169,1.1958519220352173,287.6881408691406,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3039245605469,287.6863708496094,1.0,0.5056973099708557,1.0,1.0,0.0,1.0,-2.804951906204224,2.804945707321167,6.332832981570391e-06,2.169763803482056,0.6215710639953613,0.6215710639953613,0.0,90.1110382080078,127.0,20403.0625,-0.0,1692.44970703125,1.0,283.1499938964844,286.79107666015625,292.97607421875,294.3714904785156,293.1499938964844,293.1499938964844,283.1499938964844,16687.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087437272071838,1.0,0.0,0.0,1.3432234525680542,1.343228816986084,1.2038987051710137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.44921875,0.0,108.9349136352539,1895.4371337890625,0.0,978.570556640625,0.3746634423732757,1.0,0.0,3.0,1.0,0.0
12391740,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.8677035570144653,0.3030742704868316,0.2734091281890869,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.651611328125,0.9276804327964784,0.3666997253894806,0.3477106988430023,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517639160156,0.8794732093811035,0.3152539432048797,0.2213141173124313,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517333984375,0.8862851858139038,0.3226279020309448,0.3064947426319122,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519470214844,0.8321914672851562,0.2654339075088501,1.19952130317688,287.6515197753906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29901123046875,287.64996337890625,1.0,0.5170630812644958,1.0,1.0,0.0,1.0,-2.8195948600769043,2.819588422775269,6.398548975994345e-06,2.18082857131958,0.6376546025276184,0.6376546025276184,0.0,104.1163558959961,147.0,21071.48046875,-0.0,1781.1796875,1.0,283.1499938964844,286.7426452636719,293.01495361328125,294.4503173828125,293.1499938964844,293.1499938964844,283.1499938964844,16563.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191825270652771,1.0,0.0,0.0,1.4056973457336426,1.4057029485702517,1.318490632229441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.97265625,0.0,119.91732025146484,1895.4371337890625,0.0,1040.7528076171875,0.3864774703979492,1.0,0.0,3.0,1.0,0.0
12391800,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.8677035570144653,0.3030742704868316,0.2734091281890869,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.651611328125,0.9276804327964784,0.3666997253894806,0.3477106988430023,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517639160156,0.8794732093811035,0.3152539432048797,0.2213141173124313,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517333984375,0.8862851858139038,0.3226279020309448,0.3064947426319122,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519470214844,0.8321914672851562,0.2654339075088501,1.19952130317688,287.6515197753906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29901123046875,287.64996337890625,1.0,0.5170630812644958,1.0,1.0,0.0,1.0,-2.8195948600769043,2.819588422775269,6.398548975994345e-06,2.18082857131958,0.6376546025276184,0.6376546025276184,0.0,104.1163558959961,147.0,21071.48046875,-0.0,1781.1796875,1.0,283.1499938964844,286.7426452636719,293.01495361328125,294.4503173828125,293.1499938964844,293.1499938964844,283.1499938964844,16563.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191825270652771,1.0,0.0,0.0,1.4056973457336426,1.4057029485702517,1.318490632229441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.97265625,0.0,119.91732025146484,1895.4371337890625,0.0,1040.7528076171875,0.3864774703979492,1.0,0.0,3.0,1.0,0.0
12391860,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137084960937,0.8321123719215393,0.3048653602600097,0.2756559252738952,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.613525390625,0.8850122094154358,0.3689586818218231,0.3504638969898224,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.8416129946708679,0.3159627914428711,0.222309410572052,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136474609375,0.8479650616645813,0.323700338602066,0.308184415102005,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.7964601516723633,0.2655031681060791,1.2030516862869265,287.6134338378906,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2943420410156,287.6117858886719,1.0,0.529849112033844,1.0,1.0,0.0,1.0,-2.8330745697021484,2.8330681324005127,6.459814812842524e-06,2.191227674484253,0.6544786095619202,0.6544786095619202,0.0,120.97345733642578,135.0,21758.580078125,-0.0,1883.5093994140625,1.0,283.1499938964844,286.6922302246094,293.05255126953125,294.52899169921875,293.1499938964844,293.1499938964844,283.1499938964844,16438.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297969222068787,1.0,0.0,0.0,1.472212791442871,1.472218632698059,1.446220778689167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.79296875,0.0,132.53851318359375,1895.4371337890625,0.0,1106.9454345703125,0.3993372917175293,1.0,0.0,3.0,1.0,0.0
12391920,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137084960937,0.8321123719215393,0.3048653602600097,0.2756559252738952,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.613525390625,0.8850122094154358,0.3689586818218231,0.3504638969898224,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.8416129946708679,0.3159627914428711,0.222309410572052,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136474609375,0.8479650616645813,0.323700338602066,0.308184415102005,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.7964601516723633,0.2655031681060791,1.2030516862869265,287.6134338378906,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2943420410156,287.6117858886719,1.0,0.529849112033844,1.0,1.0,0.0,1.0,-2.8330745697021484,2.8330681324005127,6.459814812842524e-06,2.191227674484253,0.6544786095619202,0.6544786095619202,0.0,120.97345733642578,135.0,21758.580078125,-0.0,1883.5093994140625,1.0,283.1499938964844,286.6922302246094,293.05255126953125,294.52899169921875,293.1499938964844,293.1499938964844,283.1499938964844,16438.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297969222068787,1.0,0.0,0.0,1.472212791442871,1.472218632698059,1.446220778689167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.79296875,0.0,132.53851318359375,1895.4371337890625,0.0,1106.9454345703125,0.3993372917175293,1.0,0.0,3.0,1.0,0.0
12391980,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5837097167969,0.8247501254081726,0.3060869872570038,0.2769358158111572,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5835266113281,0.8765156269073486,0.3705966174602508,0.3521844744682312,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58367919921875,0.8334156274795532,0.316396951675415,0.2227600812911987,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5836486816406,0.8397998809814453,0.324393093585968,0.3090393543243408,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838928222656,0.7876195311546326,0.265479177236557,1.2038980722427368,287.5834045410156,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2910461425781,287.5815124511719,1.0,0.5331230759620667,1.0,1.0,0.0,1.0,-2.839273452758789,2.8392670154571533,6.488231974799419e-06,2.196075201034546,0.6670017838478088,0.6670017838478088,0.0,125.8613739013672,135.0,22252.419921875,-0.0,1917.017822265625,1.0,283.1499938964844,286.65362548828125,293.0791320800781,294.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,16349.8115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374472975730896,1.0,0.0,0.0,1.522431492805481,1.5224374532699585,1.546567744981076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.64697265625,0.0,142.7341766357422,1895.4371337890625,0.0,1156.4361572265625,0.4092213213443756,1.0,0.0,3.0,1.0,0.0
12392040,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712585449219,0.8242901563644409,0.3065591156482696,0.2773771584033966,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.8760330677032471,0.3712391555309295,0.3528049886226654,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.8326863050460815,0.3165563941001892,0.2228883504867553,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.8391340970993042,0.3246515393257141,0.3093069195747375,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714416503906,0.7867132425308228,0.2654622793197632,1.2039295434951782,287.5709228515625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.28985595703125,287.5690002441406,1.0,0.5336200594902039,1.0,1.0,0.0,1.0,-2.841063976287842,2.841057538986206,6.496420610346831e-06,2.197461128234864,0.6719573736190796,0.6719573736190796,0.0,126.42057037353516,123.0,22443.953125,-0.0,1922.5927734375,1.0,283.1499938964844,286.637939453125,293.0893249511719,294.60723876953125,293.1499938964844,293.1499938964844,283.1499938964844,16316.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404022574424744,1.0,0.0,0.0,1.542456865310669,1.542462944984436,1.5875211545335333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.99853515625,0.0,146.9668426513672,1895.4371337890625,0.0,1175.9395751953125,0.4132028520107269,1.0,0.0,3.0,1.0,0.0
12392100,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483093261719,0.825832188129425,0.3074009716510772,0.2781116962432861,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.8779283165931702,0.3723954260349273,0.3538672924041748,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482482910156,0.8337705135345459,0.3168298304080963,0.2230687439441681,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482177734375,0.8403745293617249,0.325099766254425,0.3097168505191803,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484924316406,0.7875676155090332,0.2654252052307129,1.2036892175674438,287.5479736328125,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.287841796875,287.54595947265625,1.0,0.533576488494873,1.0,1.0,0.0,1.0,-2.843646049499512,2.843639373779297,6.508224942081142e-06,2.1994543075561523,0.680933952331543,0.680933952331543,0.0,126.02919006347656,123.0,22785.953125,-0.0,1924.8349609375,1.0,283.1499938964844,286.6093444824219,293.1073303222656,294.6458740234375,293.1499938964844,293.1499938964844,283.1499938964844,16258.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456291675567627,1.0,0.0,0.0,1.57892644405365,1.5789326429367063,1.6634785993119294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.087890625,0.0,154.92623901367188,1895.4371337890625,0.0,1210.9559326171875,0.4205090701580047,1.0,0.0,3.0,1.0,0.0
12392160,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.8296878337860107,0.3082400262355804,0.278795838356018,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.8825475573539734,0.3735612034797668,0.3548880815505981,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.524658203125,0.8372015953063965,0.3170925974845886,0.2232027053833007,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5246276855469,0.8440127968788147,0.3255347907543182,0.3100614845752716,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52490234375,0.7908459305763245,0.2653826475143432,1.2031745910644531,287.5243530273437,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2859802246094,287.5223083496094,1.0,0.5326439738273621,1.0,1.0,0.0,1.0,-2.8456528186798096,2.8456461429595947,6.517394922411768e-06,2.200997829437256,0.6900680065155029,0.6900680065155029,0.0,124.31302642822266,111.0,23127.78515625,-0.0,1919.7283935546875,1.0,283.1499938964844,286.5801696777344,293.1252136230469,294.68426513671875,293.1499938964844,293.1499938964844,283.1499938964844,16203.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507794857025146,1.0,0.0,0.0,1.6162359714508057,1.616242289543152,1.7430221532777068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.23974609375,0.0,163.41012573242188,1895.4371337890625,0.0,1246.092529296875,0.428052008152008,1.0,0.0,3.0,1.0,0.0
12392220,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47625732421875,0.8429750800132751,0.3099026679992676,0.2800537049770355,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4760131835937,0.8983371257781982,0.3759146928787231,0.356847733259201,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4762268066406,0.8497841954231262,0.3175942599773407,0.2233752906322479,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761962890625,0.8571829795837402,0.32637420296669,0.3106151223182678,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4764709472656,0.8031234741210938,0.2652866542339325,1.201593995094299,287.47589111328125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.28253173828125,287.4737854003906,1.0,0.5289638638496399,1.0,1.0,0.0,1.0,-2.848494291305542,2.8484878540039062,6.53035931463819e-06,2.203169584274292,0.7087857723236084,0.7087857723236084,0.0,118.18949127197266,99.0,23826.828125,-0.0,1894.5435791015625,1.0,283.1499938964844,286.5228576660156,293.1608581542969,294.7610778808594,293.1499938964844,293.1499938964844,283.1499938964844,16098.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608545780181885,1.0,0.0,0.0,1.6930670738220217,1.6930737495422363,1.912677447535316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.47509765625,0.0,182.00149536132807,1895.4371337890625,0.0,1316.5887451171875,0.4437824487686157,1.0,0.0,3.0,1.0,0.0
12392280,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47625732421875,0.8429750800132751,0.3099026679992676,0.2800537049770355,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4760131835937,0.8983371257781982,0.3759146928787231,0.356847733259201,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4762268066406,0.8497841954231262,0.3175942599773407,0.2233752906322479,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761962890625,0.8571829795837402,0.32637420296669,0.3106151223182678,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4764709472656,0.8031234741210938,0.2652866542339325,1.201593995094299,287.47589111328125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.28253173828125,287.4737854003906,1.0,0.5289638638496399,1.0,1.0,0.0,1.0,-2.848494291305542,2.8484878540039062,6.53035931463819e-06,2.203169584274292,0.7087857723236084,0.7087857723236084,0.0,118.18949127197266,99.0,23826.828125,-0.0,1894.5435791015625,1.0,283.1499938964844,286.5228576660156,293.1608581542969,294.7610778808594,293.1499938964844,293.1499938964844,283.1499938964844,16098.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608545780181885,1.0,0.0,0.0,1.6930670738220217,1.6930737495422363,1.912677447535316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.47509765625,0.0,182.00149536132807,1895.4371337890625,0.0,1316.5887451171875,0.4437824487686157,1.0,0.0,3.0,1.0,0.0
12392340,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254455566406,0.8639146089553833,0.3115277588367462,0.2811950445175171,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252014160156,0.924074649810791,0.3782860338687897,0.35873544216156,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.8701355457305908,0.3180623054504394,0.223456859588623,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42535400390625,0.8783135414123535,0.3271724879741668,0.3110379576683044,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4256591796875,0.8215906023979187,0.2651746869087219,1.1995073556900024,287.4250793457031,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27935791015625,287.4228820800781,1.0,0.5236427187919617,1.0,1.0,0.0,1.0,-2.850234270095825,2.8502275943756104,6.538265552080702e-06,2.204482078552246,0.7280856966972351,0.7280856966972351,0.0,109.6791763305664,87.0,24553.890625,-0.0,1855.9573974609373,1.0,283.1499938964844,286.47003173828125,293.19775390625,294.8409423828125,293.1499938964844,293.1499938964844,283.1499938964844,16004.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708687543869019,1.0,0.0,0.0,1.7725467681884766,1.77255380153656,2.096470836931985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.31884765625,0.0,202.8961334228516,1895.4371337890625,0.0,1388.87890625,0.4603085815906524,1.0,0.0,3.0,1.0,0.0
12392400,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254455566406,0.8639146089553833,0.3115277588367462,0.2811950445175171,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252014160156,0.924074649810791,0.3782860338687897,0.35873544216156,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.8701355457305908,0.3180623054504394,0.223456859588623,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42535400390625,0.8783135414123535,0.3271724879741668,0.3110379576683044,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4256591796875,0.8215906023979187,0.2651746869087219,1.1995073556900024,287.4250793457031,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27935791015625,287.4228820800781,1.0,0.5236427187919617,1.0,1.0,0.0,1.0,-2.850234270095825,2.8502275943756104,6.538265552080702e-06,2.204482078552246,0.7280856966972351,0.7280856966972351,0.0,109.6791763305664,87.0,24553.890625,-0.0,1855.9573974609373,1.0,283.1499938964844,286.47003173828125,293.19775390625,294.8409423828125,293.1499938964844,293.1499938964844,283.1499938964844,16004.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708687543869019,1.0,0.0,0.0,1.7725467681884766,1.77255380153656,2.096470836931985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.31884765625,0.0,202.8961334228516,1895.4371337890625,0.0,1388.87890625,0.4603085815906524,1.0,0.0,3.0,1.0,0.0
12392460,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37432861328125,0.8942264318466187,0.3131012916564941,0.2822417914867401,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741149902344,0.9605816602706908,0.3806656301021576,0.36057910323143,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37432861328125,0.899726927280426,0.3184945285320282,0.2234742194414138,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.374267578125,0.9088433980941772,0.3279282748699188,0.3113675117492676,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.37457275390625,0.8466566801071167,0.2650434076786041,1.1970841884613037,287.3739929199219,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2763061523437,287.3717956542969,1.0,0.5173302292823792,1.0,1.0,0.0,1.0,-2.851213455200196,2.8512067794799805,6.542675691889599e-06,2.2052018642425537,0.7479866147041321,0.7479866147041321,0.0,99.79484558105467,75.0,25274.587890625,-0.0,1809.448974609375,1.0,283.1499938964844,286.4166259765625,293.2347412109375,294.9211730957031,293.1499938964844,293.1499938964844,283.1499938964844,15925.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808660626411438,1.0,0.0,0.0,1.8542057275772093,1.8542131185531616,2.2940834298879054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.2236328125,0.0,226.2120361328125,1895.4371337890625,0.0,1463.147705078125,0.4775216579437256,1.0,0.0,3.0,1.0,0.0
12392520,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37432861328125,0.8942264318466187,0.3131012916564941,0.2822417914867401,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741149902344,0.9605816602706908,0.3806656301021576,0.36057910323143,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37432861328125,0.899726927280426,0.3184945285320282,0.2234742194414138,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.374267578125,0.9088433980941772,0.3279282748699188,0.3113675117492676,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.37457275390625,0.8466566801071167,0.2650434076786041,1.1970841884613037,287.3739929199219,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2763061523437,287.3717956542969,1.0,0.5173302292823792,1.0,1.0,0.0,1.0,-2.851213455200196,2.8512067794799805,6.542675691889599e-06,2.2052018642425537,0.7479866147041321,0.7479866147041321,0.0,99.79484558105467,75.0,25274.587890625,-0.0,1809.448974609375,1.0,283.1499938964844,286.4166259765625,293.2347412109375,294.9211730957031,293.1499938964844,293.1499938964844,283.1499938964844,15925.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808660626411438,1.0,0.0,0.0,1.8542057275772093,1.8542131185531616,2.2940834298879054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.2236328125,0.0,226.2120361328125,1895.4371337890625,0.0,1463.147705078125,0.4775216579437256,1.0,0.0,3.0,1.0,0.0
12392580,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3232421875,0.9390873312950134,0.3146133720874786,0.283221572637558,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.998802363872528,0.3831149935722351,0.3623304665088653,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3232421875,0.9442093372344972,0.3188885450363159,0.2234542369842529,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231811523437,0.9546008110046388,0.3286393284797668,0.3116402924060821,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.8827993273735046,0.2648881077766418,1.1944860219955444,287.3229064941406,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27349853515625,287.320556640625,1.0,0.5103065967559814,1.0,1.0,0.0,1.0,-2.8496572971343994,2.849650621414185,6.535673492180649e-06,2.2040603160858154,0.7684906125068665,0.7684906125068665,0.0,89.37252044677734,78.0,25977.32421875,-0.0,1757.6092529296875,1.0,283.1499938964844,286.36309814453125,293.2709350585937,295.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,15860.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906512975692749,1.0,0.0,0.0,1.937484622001648,1.9374923706054688,2.504781662082678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.6201171875,0.0,252.01724243164065,1895.4371337890625,0.0,1537.7703857421875,0.4952893257141113,1.0,0.0,3.0,1.0,0.0
12392640,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3232421875,0.9390873312950134,0.3146133720874786,0.283221572637558,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.998802363872528,0.3831149935722351,0.3623304665088653,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3232421875,0.9442093372344972,0.3188885450363159,0.2234542369842529,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231811523437,0.9546008110046388,0.3286393284797668,0.3116402924060821,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235168457031,0.8827993273735046,0.2648881077766418,1.1944860219955444,287.3229064941406,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27349853515625,287.320556640625,1.0,0.5103065967559814,1.0,1.0,0.0,1.0,-2.8496572971343994,2.849650621414185,6.535673492180649e-06,2.2040603160858154,0.7684906125068665,0.7684906125068665,0.0,89.37252044677734,78.0,25977.32421875,-0.0,1757.6092529296875,1.0,283.1499938964844,286.36309814453125,293.2709350585937,295.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,15860.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906512975692749,1.0,0.0,0.0,1.937484622001648,1.9374923706054688,2.504781662082678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.6201171875,0.0,252.01724243164065,1895.4371337890625,0.0,1537.7703857421875,0.4952893257141113,1.0,0.0,3.0,1.0,0.0
12392700,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948913574219,0.9491863250732422,0.3153168559074402,0.2838045954704284,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29461669921875,0.9990000128746032,0.3846940994262695,0.3547317385673523,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948608398437,0.9535577297210692,0.3190461993217468,0.2235243320465088,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948303222656,0.9637100100517272,0.3289544880390167,0.3118834495544433,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951965332031,0.8905869126319885,0.2647790908813476,1.1937283277511597,287.2944641113281,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.27325439453125,287.291748046875,1.0,0.5081793069839478,1.0,1.0,0.0,1.0,-2.842726469039917,2.842719793319702,6.504036718979478e-06,2.1987521648406982,0.7789143323898315,0.7789143323898315,0.0,87.29601287841797,78.0,26298.73046875,-0.0,1735.588134765625,1.0,283.1499938964844,286.3344421386719,293.2885131835937,295.0381164550781,293.1499938964844,293.1499938964844,283.1499938964844,15836.9931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953880190849304,1.0,0.0,0.0,1.9794718027114868,1.9794799089431765,2.6145204401473165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.01513671875,0.0,265.8427734375,1895.4371337890625,0.0,1574.548095703125,0.5043230652809143,1.0,0.0,3.0,1.0,0.0
12392760,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26531982421875,0.9551479816436768,0.3159782290458679,0.2843764722347259,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651062011719,0.9990000128746032,0.3867676556110382,0.3493962287902832,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652893066406,0.9588379859924316,0.3191747665405273,0.2235941439867019,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652587890625,0.9688602089881896,0.329241544008255,0.3121267259120941,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655944824219,0.8950474858283997,0.2646524012088775,1.1930094957351685,287.2649230957031,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2751770019531,287.262451171875,1.0,0.5065737962722778,1.0,1.0,0.0,1.0,-2.836508512496948,2.8365020751953125,6.475423560914351e-06,2.193856000900269,0.7894479632377625,0.7894479632377625,0.0,86.05271911621094,98.0,26615.41015625,-0.0,1720.0384521484375,1.0,283.1499938964844,286.3051452636719,293.3054504394531,295.0744323730469,293.1499938964844,293.1499938964844,283.1499938964844,15819.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999224424362183,1.0,0.0,0.0,2.0215303897857666,2.021538496017456,2.7268040980743535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.5400390625,0.0,280.2616882324219,1895.4371337890625,0.0,1610.141357421875,0.5134217739105225,1.0,0.0,3.0,1.0,0.0
12392820,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22491455078125,0.9452056884765624,0.3172981739044189,0.2856356501579284,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.9990000128746032,0.3902566134929657,0.3610649108886719,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22491455078125,0.9478801488876344,0.3194562792778015,0.2238454073667526,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248840332031,0.958757758140564,0.3298376798629761,0.312764048576355,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250366210937,0.8848702311515808,0.2644411027431488,1.192406415939331,287.2247314453125,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.27685546875,287.22369384765625,1.0,0.511275053024292,1.0,1.0,0.0,1.0,-2.852348566055298,2.852341890335083,6.546796157635981e-06,2.205589056015014,0.8112321496009827,0.8112321496009827,0.0,88.84241485595703,118.0,27353.125,-0.0,1757.9732666015625,1.0,283.1499938964844,286.2595520019531,293.33984375,295.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,15791.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708547055721283,1.0,0.0,0.0,2.105902194976806,2.1059110164642334,2.959169194127753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.90185546875,0.0,310.8952941894531,1895.4371337890625,0.0,1678.8468017578125,0.531787097454071,1.0,0.0,3.0,1.0,0.0
12392880,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22491455078125,0.9452056884765624,0.3172981739044189,0.2856356501579284,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.9990000128746032,0.3902566134929657,0.3610649108886719,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22491455078125,0.9478801488876344,0.3194562792778015,0.2238454073667526,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248840332031,0.958757758140564,0.3298376798629761,0.312764048576355,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250366210937,0.8848702311515808,0.2644411027431488,1.192406415939331,287.2247314453125,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.27685546875,287.22369384765625,1.0,0.511275053024292,1.0,1.0,0.0,1.0,-2.852348566055298,2.852341890335083,6.546796157635981e-06,2.205589056015014,0.8112321496009827,0.8112321496009827,0.0,88.84241485595703,118.0,27353.125,-0.0,1757.9732666015625,1.0,283.1499938964844,286.2595520019531,293.33984375,295.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,15791.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708547055721283,1.0,0.0,0.0,2.105902194976806,2.1059110164642334,2.959169194127753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.90185546875,0.0,310.8952941894531,1895.4371337890625,0.0,1678.8468017578125,0.531787097454071,1.0,0.0,3.0,1.0,0.0
12392940,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1945495605469,0.9017350077629088,0.318546861410141,0.2871741354465484,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943359375,0.9720250964164734,0.3915043473243713,0.3709789216518402,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1945495605469,0.9030930399894714,0.3197044730186462,0.2243376821279525,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.9137812256813048,0.3303931355476379,0.3137207329273224,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.8476954698562622,0.2641699612140655,1.1932865381240845,287.1942443847656,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2670593261719,287.1924743652344,1.0,0.5206354856491089,1.0,1.0,0.0,1.0,-2.8674063682556152,2.8673996925354004,6.6163552219222765e-06,2.217346429824829,0.8340297937393188,0.8340297937393188,0.0,99.75347900390624,138.0,28085.138671875,-0.0,1835.7313232421875,1.0,283.1499938964844,286.2204284667969,293.3782653808594,295.23211669921875,293.1499938964844,293.1499938964844,283.1499938964844,15772.1259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174701690673828,1.0,0.0,0.0,2.1905438899993896,2.1905529499053955,3.201822948994959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.599609375,0.0,344.0083923339844,1895.4371337890625,0.0,1751.2569580078125,0.5503467917442322,1.0,0.0,3.0,1.0,0.0
12393000,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1945495605469,0.9017350077629088,0.318546861410141,0.2871741354465484,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943359375,0.9720250964164734,0.3915043473243713,0.3709789216518402,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1945495605469,0.9030930399894714,0.3197044730186462,0.2243376821279525,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.9137812256813048,0.3303931355476379,0.3137207329273224,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.8476954698562622,0.2641699612140655,1.1932865381240845,287.1942443847656,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2670593261719,287.1924743652344,1.0,0.5206354856491089,1.0,1.0,0.0,1.0,-2.8674063682556152,2.8673996925354004,6.6163552219222765e-06,2.217346429824829,0.8340297937393188,0.8340297937393188,0.0,99.75347900390624,138.0,28085.138671875,-0.0,1835.7313232421875,1.0,283.1499938964844,286.2204284667969,293.3782653808594,295.23211669921875,293.1499938964844,293.1499938964844,283.1499938964844,15772.1259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174701690673828,1.0,0.0,0.0,2.1905438899993896,2.1905529499053955,3.201822948994959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.599609375,0.0,344.0083923339844,1895.4371337890625,0.0,1751.2569580078125,0.5503467917442322,1.0,0.0,3.0,1.0,0.0
12393060,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8600668907165527,0.319602370262146,0.2887234389781952,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.9237895607948304,0.3931698203086853,0.3730480074882507,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8604702353477478,0.3198268115520477,0.2248823046684265,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.15924072265625,0.8700291514396667,0.3308237493038177,0.314748078584671,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1594543457031,0.8101018071174622,0.2637647688388824,1.1944291591644287,287.1590576171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25933837890625,287.1575927734375,1.0,0.5318993330001831,1.0,1.0,0.0,1.0,-2.876547574996948,2.8765408992767334,6.658832262473879e-06,2.224515676498413,0.8576035499572754,0.8576035499572754,0.0,115.2977294921875,158.0,28770.38671875,-0.0,1925.5172119140625,1.0,283.1499938964844,286.1788024902344,293.4144897460937,295.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,15779.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263048887252808,1.0,0.0,0.0,2.274288415908813,2.2742981910705566,3.451313830282743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.68408203125,0.0,379.2957458496094,1895.4371337890625,0.0,1824.2052001953125,0.5688735246658325,1.0,0.0,3.0,1.0,0.0
12393120,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8600668907165527,0.319602370262146,0.2887234389781952,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.9237895607948304,0.3931698203086853,0.3730480074882507,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8604702353477478,0.3198268115520477,0.2248823046684265,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.15924072265625,0.8700291514396667,0.3308237493038177,0.314748078584671,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1594543457031,0.8101018071174622,0.2637647688388824,1.1944291591644287,287.1590576171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25933837890625,287.1575927734375,1.0,0.5318993330001831,1.0,1.0,0.0,1.0,-2.876547574996948,2.8765408992767334,6.658832262473879e-06,2.224515676498413,0.8576035499572754,0.8576035499572754,0.0,115.2977294921875,158.0,28770.38671875,-0.0,1925.5172119140625,1.0,283.1499938964844,286.1788024902344,293.4144897460937,295.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,15779.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263048887252808,1.0,0.0,0.0,2.274288415908813,2.2742981910705566,3.451313830282743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.68408203125,0.0,379.2957458496094,1895.4371337890625,0.0,1824.2052001953125,0.5688735246658325,1.0,0.0,3.0,1.0,0.0
12393180,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13287353515625,0.8333188891410828,0.3203361928462982,0.289921373128891,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327209472656,0.891672670841217,0.3947233855724334,0.3750079572200775,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13287353515625,0.8331141471862793,0.3198568522930145,0.2253166437149047,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13287353515625,0.842010498046875,0.331098198890686,0.3155668675899505,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.133056640625,0.7823240160942078,0.2633729577064514,1.1953331232070925,287.1326904296875,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2543029785156,287.1313781738281,1.0,0.5416808724403381,1.0,1.0,0.0,1.0,-2.8829355239868164,2.8829288482666016,6.688380381092429e-06,2.229429006576538,0.8770976066589355,0.8770976066589355,0.0,129.3439178466797,158.0,29298.259765625,-0.0,2004.93505859375,1.0,283.1499938964844,286.14715576171875,293.44207763671875,295.369873046875,293.1499938964844,293.1499938964844,283.1499938964844,15802.3232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329910397529602,1.0,0.0,0.0,2.3401360511779785,2.340146064758301,3.654059241853247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.04248046875,0.0,408.8664245605469,1895.4371337890625,0.0,1880.1976318359373,0.5835378766059875,1.0,0.0,3.0,1.0,0.0
12393240,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12664794921875,0.8274912238121033,0.3205080926418304,0.290214866399765,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264953613281,0.8849104642868042,0.3951236009597778,0.375519186258316,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12664794921875,0.8271512389183044,0.3198579549789428,0.2254242002964019,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266174316406,0.8359581828117371,0.3311598896980285,0.315769761800766,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268005371094,0.7761151790618896,0.2632686197757721,1.1955525875091553,287.1264343261719,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.25311279296875,287.1251525878906,1.0,0.5441873669624329,1.0,1.0,0.0,1.0,-2.884539842605591,2.884533166885376,6.6958127717953175e-06,2.230663537979126,0.8820565938949585,0.8820565938949585,0.0,132.98814392089844,146.0,29427.892578125,-0.0,2025.5086669921875,1.0,283.1499938964844,286.1395568847656,293.4488830566406,295.3845520019531,293.1499938964844,293.1499938964844,283.1499938964844,15810.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346079349517822,1.0,0.0,0.0,2.3563826084136963,2.3563928604125977,3.704972755258497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.26806640625,0.0,416.4181518554688,1895.4371337890625,0.0,1893.835205078125,0.5871685147285461,1.0,0.0,3.0,1.0,0.0
12393300,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11083984375,0.8213832974433899,0.3209235072135925,0.2907488048076629,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1106872558594,0.8780919909477234,0.3961409330368042,0.3766257464885711,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11083984375,0.8207076191902161,0.3198533952236175,0.2255437076091766,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108093261719,0.8295553922653198,0.3313046097755432,0.3160735070705414,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11102294921875,0.7693367004394531,0.2629992961883545,1.1951401233673096,287.1106262207031,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2503356933594,287.1092529296875,1.0,0.5464685559272766,1.0,1.0,0.0,1.0,-2.8865301609039307,2.886523485183716,6.705166470055701e-06,2.2322518825531006,0.8946004509925842,0.8946004509925842,0.0,137.15933227539062,146.0,29738.318359375,-0.0,2049.337646484375,1.0,283.1499938964844,286.1204833984375,293.4657897949219,295.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,15836.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385456562042236,1.0,0.0,0.0,2.3965635299682617,2.396573781967163,3.832403479009372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.7568359375,0.0,435.5398864746094,1895.4371337890625,0.0,1927.20263671875,0.5961681604385376,1.0,0.0,3.0,1.0,0.0
12393360,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8196377754211426,0.3213365077972412,0.2911697030067444,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09454345703125,0.876446545124054,0.3971843719482422,0.3776479661464691,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8186320066452026,0.3198556900024414,0.2255822867155075,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8275898694992065,0.3314515948295593,0.3162640333175659,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948486328125,0.7670143246650696,0.262734979391098,1.1941999197006226,287.094482421875,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2478942871094,287.0931091308594,1.0,0.5472784042358398,1.0,1.0,0.0,1.0,-2.887411594390869,2.8874049186706543,6.709260105708381e-06,2.232932806015014,0.9073633551597596,0.9073633551597596,0.0,138.55335998535156,134.0,30035.314453125,-0.0,2057.669677734375,1.0,283.1499938964844,286.1014099121094,293.482421875,295.4556579589844,293.1499938964844,293.1499938964844,283.1499938964844,15868.0380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423018217086792,1.0,0.0,0.0,2.4359939098358154,2.436004638671875,3.959549133014662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.369140625,0.0,454.928466796875,1895.4371337890625,0.0,1959.2298583984373,0.608025848865509,1.0,0.0,3.0,1.0,0.0
12393420,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.8232171535491943,0.3220831155776977,0.2917896807193756,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429382324219,0.8814592361450195,0.3992611169815063,0.3795280158519745,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.8215916752815247,0.3198263943195343,0.2255140095949173,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431213378906,0.8307771682739258,0.3317064940929413,0.3164407312870025,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434265136719,0.7694555521011353,0.2621884346008301,1.191423416137695,287.0428771972656,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2430725097656,287.041015625,1.0,0.5457980632781982,1.0,1.0,0.0,1.0,-2.887212038040161,2.8872053623199463,6.7083096837450285e-06,2.2327682971954346,0.933113694190979,0.933113694190979,0.0,136.60179138183594,122.0,30766.3046875,-0.0,2047.725830078125,1.0,283.1499938964844,286.0445251464844,293.51934814453125,295.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,16384.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500705718994141,1.0,0.0,0.0,2.545207500457764,2.5452189445495605,4.322547226820461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.85888671875,0.0,514.0030517578125,1895.4371337890625,0.0,2026.0618896484373,0.6337023377418518,1.0,0.0,3.0,1.0,0.0
