time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393480,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.8232171535491943,0.3220831155776977,0.2917896807193756,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429382324219,0.8814592361450195,0.3992611169815063,0.3795280158519745,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.8215916752815247,0.3198263943195343,0.2255140095949173,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431213378906,0.8307771682739258,0.3317064940929413,0.3164407312870025,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434265136719,0.7694555521011353,0.2621884346008301,1.191423416137695,287.0428771972656,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2430725097656,287.041015625,1.0,0.5457980632781982,1.0,1.0,0.0,1.0,-2.887212038040161,2.8872053623199463,6.7083096837450285e-06,2.2327682971954346,0.933113694190979,0.933113694190979,0.0,136.60179138183594,122.0,30766.3046875,-0.0,2047.725830078125,1.0,283.1499938964844,286.0445251464844,293.51934814453125,295.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,16384.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500705718994141,1.0,0.0,0.0,2.545207500457764,2.5452189445495605,4.322547226820461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.85888671875,0.0,514.0030517578125,1895.4371337890625,0.0,2026.0618896484373,0.6337023377418518,1.0,0.0,3.0,1.0,0.0
12393540,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8334445953369141,0.3227108120918274,0.2921523749828338,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.8945013880729675,0.4012916684150696,0.3812112808227539,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8312219977378845,0.3197399377822876,0.2252887636423111,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.8408014178276062,0.3318980932235718,0.316398948431015,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.7787172198295593,0.2616082727909088,1.1877429485321045,286.983642578125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2380065917969,286.9815368652344,1.0,0.5415336489677429,1.0,1.0,0.0,1.0,-2.884928226470948,2.8849215507507324,6.697649951092899e-06,2.2309792041778564,0.9593060612678528,0.9593060612678528,0.0,130.49400329589844,110.0,31517.365234375,-0.0,2013.87353515625,1.0,283.1499938964844,285.98046875,293.55718994140625,295.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,17128.6875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582173943519592,1.0,0.0,0.0,2.666630506515503,2.666642904281616,4.744811974433105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.95068359375,0.0,586.4537353515625,1895.4371337890625,0.0,2096.955810546875,0.662437915802002,1.0,0.0,3.0,1.0,0.0
12393600,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8334445953369141,0.3227108120918274,0.2921523749828338,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.8945013880729675,0.4012916684150696,0.3812112808227539,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8312219977378845,0.3197399377822876,0.2252887636423111,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.8408014178276062,0.3318980932235718,0.316398948431015,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.7787172198295593,0.2616082727909088,1.1877429485321045,286.983642578125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2380065917969,286.9815368652344,1.0,0.5415336489677429,1.0,1.0,0.0,1.0,-2.884928226470948,2.8849215507507324,6.697649951092899e-06,2.2309792041778564,0.9593060612678528,0.9593060612678528,0.0,130.49400329589844,110.0,31517.365234375,-0.0,2013.87353515625,1.0,283.1499938964844,285.98046875,293.55718994140625,295.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,17128.6875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582173943519592,1.0,0.0,0.0,2.666630506515503,2.666642904281616,4.744811974433105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.95068359375,0.0,586.4537353515625,1895.4371337890625,0.0,2096.955810546875,0.662437915802002,1.0,0.0,3.0,1.0,0.0
12393660,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92254638671875,0.8492441177368164,0.3232322931289673,0.2923288643360138,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223022460937,0.914713442325592,0.4032747149467468,0.3827563226222992,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92254638671875,0.8463526368141174,0.3196057975292206,0.2249599397182464,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.8566685318946838,0.332034707069397,0.3162104487419128,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228515625,0.7935749888420105,0.2609988152980804,1.1834863424301147,286.9222412109375,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2328186035156,286.92010498046875,1.0,0.5356103181838989,1.0,1.0,0.0,1.0,-2.881260395050049,2.881253719329834,6.68055781716248e-06,2.2281105518341064,0.9857944250106812,0.9857944250106812,0.0,122.00088500976562,98.0,32257.515625,-0.0,1966.0849609375,1.0,283.1499938964844,285.9142761230469,293.5935363769531,295.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,18034.46875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664706707000732,1.0,0.0,0.0,2.794491767883301,2.7945051193237305,5.210735025684698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.326171875,0.0,670.47607421875,1895.4371337890625,0.0,2169.5625,0.6928149461746216,1.0,0.0,3.0,1.0,0.0
12393720,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92254638671875,0.8492441177368164,0.3232322931289673,0.2923288643360138,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223022460937,0.914713442325592,0.4032747149467468,0.3827563226222992,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92254638671875,0.8463526368141174,0.3196057975292206,0.2249599397182464,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.8566685318946838,0.332034707069397,0.3162104487419128,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228515625,0.7935749888420105,0.2609988152980804,1.1834863424301147,286.9222412109375,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2328186035156,286.92010498046875,1.0,0.5356103181838989,1.0,1.0,0.0,1.0,-2.881260395050049,2.881253719329834,6.68055781716248e-06,2.2281105518341064,0.9857944250106812,0.9857944250106812,0.0,122.00088500976562,98.0,32257.515625,-0.0,1966.0849609375,1.0,283.1499938964844,285.9142761230469,293.5935363769531,295.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,18034.46875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664706707000732,1.0,0.0,0.0,2.794491767883301,2.7945051193237305,5.210735025684698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.326171875,0.0,670.47607421875,1895.4371337890625,0.0,2169.5625,0.6928149461746216,1.0,0.0,3.0,1.0,0.0
12393780,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636169433594,0.8714752793312073,0.3236700594425201,0.2923738658428192,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634033203125,0.944162368774414,0.4052266180515289,0.3842136561870575,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636169433594,0.8678171038627625,0.3194442093372345,0.2245684266090393,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.8791136145591736,0.3321349322795868,0.3159291446208954,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638610839844,0.8137677311897278,0.2603738009929657,1.1788880825042725,286.86334228515625,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22772216796875,286.861572265625,1.0,0.5286775231361389,1.0,1.0,0.0,1.0,-2.8767309188842773,2.8767242431640625,6.6594839154277e-06,2.224569320678711,1.0,1.0,0.0,112.12728881835938,86.0,32949.76171875,-0.0,1910.2523193359373,1.0,283.1499938964844,285.85064697265625,293.6277160644531,295.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,19227.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744421362876892,1.0,0.0,0.0,2.9206888675689697,2.920703649520874,5.69198732591758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.08984375,0.0,762.645751953125,1895.4371337890625,0.0,2240.385986328125,0.7230217456817627,1.0,0.0,3.0,1.0,0.0
12393840,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636169433594,0.8714752793312073,0.3236700594425201,0.2923738658428192,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634033203125,0.944162368774414,0.4052266180515289,0.3842136561870575,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636169433594,0.8678171038627625,0.3194442093372345,0.2245684266090393,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.8791136145591736,0.3321349322795868,0.3159291446208954,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638610839844,0.8137677311897278,0.2603738009929657,1.1788880825042725,286.86334228515625,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22772216796875,286.861572265625,1.0,0.5286775231361389,1.0,1.0,0.0,1.0,-2.8767309188842773,2.8767242431640625,6.6594839154277e-06,2.224569320678711,1.0,1.0,0.0,112.12728881835938,86.0,32949.76171875,-0.0,1910.2523193359373,1.0,283.1499938964844,285.85064697265625,293.6277160644531,295.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,19227.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744421362876892,1.0,0.0,0.0,2.9206888675689697,2.920703649520874,5.69198732591758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.08984375,0.0,762.645751953125,1895.4371337890625,0.0,2240.385986328125,0.7230217456817627,1.0,0.0,3.0,1.0,0.0
12393900,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83575439453125,0.8856233358383179,0.323874831199646,0.2923678755760193,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.961216151714325,0.4062059223651886,0.3849289715290069,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83575439453125,0.8815718293190002,0.3193682730197906,0.2243637889623642,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.8933433890342712,0.3321853876113891,0.3157723844051361,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.8254871368408203,0.2600669264793396,1.176538348197937,286.8354797363281,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2253723144531,286.8336486816406,1.0,0.5249619483947754,1.0,1.0,0.0,1.0,-2.8743250370025635,2.8743183612823486,6.648299859079998e-06,2.222686529159546,1.0,1.0,0.0,106.85501861572266,86.0,33291.80078125,-0.0,1880.530517578125,1.0,283.1499938964844,285.82000732421875,293.64385986328125,295.8140563964844,293.1499938964844,293.1499938964844,283.1499938964844,20085.630859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781579494476318,1.0,0.0,0.0,2.9851534366607666,2.985168933868408,5.946023975411663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.73388671875,0.0,814.2669067382812,1895.4371337890625,0.0,2273.61767578125,0.7359944581985474,1.0,0.0,3.0,1.0,0.0
12393960,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.9022085666656494,0.324082612991333,0.2923498451709747,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.9788187146186828,0.4071987867355346,0.385642796754837,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.8977914452552795,0.3193065524101257,0.2241588234901428,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.9102559685707092,0.3322462141513824,0.3156123161315918,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172302246094,0.8390074968338013,0.259772390127182,1.1741875410079956,286.8168334960937,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2232360839844,286.81549072265625,1.0,0.5211275815963745,1.0,1.0,0.0,1.0,-2.871896982192993,2.8718903064727783,6.637017577304505e-06,2.2207846641540527,1.0,1.0,0.0,101.42365264892578,74.0,33542.69921875,-0.0,1850.0435791015625,1.0,283.1499938964844,285.7989501953125,293.65869140625,295.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,20696.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815463542938232,1.0,0.0,0.0,3.0302419662475586,3.03025770187378,6.127000915512326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.2822265625,0.0,851.7236938476562,1895.4371337890625,0.0,2304.03515625,0.7497856616973877,1.0,0.0,3.0,1.0,0.0
12394020,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77410888671875,0.9347428679466248,0.3244470357894897,0.2924147248268127,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9990000128746032,0.4096309244632721,0.3805565536022186,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.9289939999580384,0.3191708922386169,0.2238520234823227,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.94339919090271,0.3323480486869812,0.3154222369194031,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.8637901544570923,0.2591719627380371,1.1701289415359497,286.77374267578125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.22027587890625,286.77020263671875,1.0,0.5124117136001587,1.0,1.0,0.0,1.0,-2.849993228912353,2.8499865531921387,6.536214641528204e-06,2.2038698196411133,1.0,1.0,0.0,92.62312316894533,62.0,33969.26171875,-0.0,1779.138671875,1.0,283.1499938964844,285.7500915527344,293.68829345703125,295.9064636230469,293.1499938964844,293.1499938964844,283.1499938964844,22070.111328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875627875328064,1.0,0.0,0.0,3.1291489601135254,3.1291658878326416,6.533498435601359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.591796875,0.0,937.8765258789062,1895.4371337890625,0.0,2358.30029296875,0.7739742398262024,1.0,0.0,3.0,1.0,0.0
12394080,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77410888671875,0.9347428679466248,0.3244470357894897,0.2924147248268127,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9990000128746032,0.4096309244632721,0.3805565536022186,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.9289939999580384,0.3191708922386169,0.2238520234823227,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.94339919090271,0.3323480486869812,0.3154222369194031,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.8637901544570923,0.2591719627380371,1.1701289415359497,286.77374267578125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.22027587890625,286.77020263671875,1.0,0.5124117136001587,1.0,1.0,0.0,1.0,-2.849993228912353,2.8499865531921387,6.536214641528204e-06,2.2038698196411133,1.0,1.0,0.0,92.62312316894533,62.0,33969.26171875,-0.0,1779.138671875,1.0,283.1499938964844,285.7500915527344,293.68829345703125,295.9064636230469,293.1499938964844,293.1499938964844,283.1499938964844,22070.111328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875627875328064,1.0,0.0,0.0,3.1291489601135254,3.1291658878326416,6.533498435601359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.591796875,0.0,937.8765258789062,1895.4371337890625,0.0,2358.30029296875,0.7739742398262024,1.0,0.0,3.0,1.0,0.0
12394140,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.9680982232093812,0.3246539235115051,0.2923742830753326,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7151184082031,0.9990000128746032,0.4156724512577057,0.3454720973968506,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.9624791741371156,0.3189426958560943,0.2235065549612045,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.975396454334259,0.332368791103363,0.3151851296424866,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156066894531,0.8914949297904968,0.2585481703281402,1.16602623462677,286.7149658203125,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.23394775390625,286.7125549316406,1.0,0.5015938878059387,1.0,1.0,0.0,1.0,-2.812579870223999,2.812573432922364,6.366421530401567e-06,2.175252676010132,1.0,1.0,0.0,84.42111206054688,82.0,34217.8046875,-0.0,1675.886962890625,1.0,283.1499938964844,285.69384765625,293.71343994140625,295.9491271972656,293.1499938964844,293.1499938964844,283.1499938964844,23370.640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917587757110596,1.0,0.0,0.0,3.2200253009796143,3.220043182373047,6.9184994799798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.55908203125,0.0,1021.9859619140624,1895.4371337890625,0.0,2396.32958984375,0.7962219715118408,1.0,0.0,3.0,1.0,0.0
12394200,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.9680982232093812,0.3246539235115051,0.2923742830753326,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7151184082031,0.9990000128746032,0.4156724512577057,0.3454720973968506,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.9624791741371156,0.3189426958560943,0.2235065549612045,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.975396454334259,0.332368791103363,0.3151851296424866,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156066894531,0.8914949297904968,0.2585481703281402,1.16602623462677,286.7149658203125,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.23394775390625,286.7125549316406,1.0,0.5015938878059387,1.0,1.0,0.0,1.0,-2.812579870223999,2.812573432922364,6.366421530401567e-06,2.175252676010132,1.0,1.0,0.0,84.42111206054688,82.0,34217.8046875,-0.0,1675.886962890625,1.0,283.1499938964844,285.69384765625,293.71343994140625,295.9491271972656,293.1499938964844,293.1499938964844,283.1499938964844,23370.640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917587757110596,1.0,0.0,0.0,3.2200253009796143,3.220043182373047,6.9184994799798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.55908203125,0.0,1021.9859619140624,1895.4371337890625,0.0,2396.32958984375,0.7962219715118408,1.0,0.0,3.0,1.0,0.0
12394260,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9709405303001404,0.3248576819896698,0.2925171554088592,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9990000128746032,0.4230245053768158,0.34255051612854,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9650224447250366,0.3187566995620727,0.2233401536941528,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.977959930896759,0.33244189620018,0.3152022063732147,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.8934388756752014,0.2580625116825104,1.163525104522705,286.67926025390625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2550048828125,286.678955078125,1.0,0.5010995864868164,1.0,1.0,0.0,1.0,-2.805996894836426,2.805990695953369,6.33502304481226e-06,2.169414758682251,1.0,1.0,0.0,83.60201263427734,102.0,34628.00390625,-0.0,1662.12890625,1.0,283.1499938964844,285.65557861328125,293.7404479980469,295.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,24618.21875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943113446235657,1.0,0.0,0.0,3.304854154586792,3.304872989654541,7.287824246304808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.1455078125,0.0,1104.9027099609375,1895.4371337890625,0.0,2419.532958984375,0.8170086145401001,1.0,0.0,3.0,1.0,0.0
12394320,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9709405303001404,0.3248576819896698,0.2925171554088592,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9990000128746032,0.4230245053768158,0.34255051612854,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9650224447250366,0.3187566995620727,0.2233401536941528,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.977959930896759,0.33244189620018,0.3152022063732147,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.8934388756752014,0.2580625116825104,1.163525104522705,286.67926025390625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2550048828125,286.678955078125,1.0,0.5010995864868164,1.0,1.0,0.0,1.0,-2.805996894836426,2.805990695953369,6.33502304481226e-06,2.169414758682251,1.0,1.0,0.0,83.60201263427734,102.0,34628.00390625,-0.0,1662.12890625,1.0,283.1499938964844,285.65557861328125,293.7404479980469,295.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,24618.21875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943113446235657,1.0,0.0,0.0,3.304854154586792,3.304872989654541,7.287824246304808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.1455078125,0.0,1104.9027099609375,1895.4371337890625,0.0,2419.532958984375,0.8170086145401001,1.0,0.0,3.0,1.0,0.0
12394380,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9554963707923888,0.3251236975193023,0.2928514778614044,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723022460937,0.9990000128746032,0.4267341494560241,0.3594434857368469,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.948722004890442,0.3187043964862823,0.223373532295227,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.963121235370636,0.3326151371002197,0.3154608309268951,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.8786138296127319,0.2577465176582336,1.1625949144363403,286.6723327636719,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2593994140625,286.6729431152344,1.0,0.5068151354789734,1.0,1.0,0.0,1.0,-2.8259117603302,2.8259053230285645,6.424671482818667e-06,2.184541940689087,1.0,1.0,0.0,87.5039291381836,102.0,35174.5234375,-0.0,1710.9102783203125,1.0,283.1499938964844,285.6388854980469,293.77313232421875,296.052734375,293.1499938964844,293.1499938964844,283.1499938964844,25721.12109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971641421318054,1.0,0.0,0.0,3.3780722618103027,3.378091812133789,7.614320907123329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.5419921875,0.0,1179.9783935546875,1895.4371337890625,0.0,2445.5263671875,0.8320068120956421,1.0,0.0,3.0,1.0,0.0
12394440,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.9523541927337646,0.325167715549469,0.292910635471344,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.9990000128746032,0.4269868433475494,0.3628068566322326,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737365722656,0.9454559087753296,0.3187070190906524,0.2233901172876358,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.96008038520813,0.3326478004455566,0.31551194190979,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.8758267760276794,0.2577084302902221,1.1625325679779053,286.673828125,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2586975097656,286.67462158203125,1.0,0.5079562664031982,1.0,1.0,0.0,1.0,-2.830029010772705,2.8300225734710693,6.443343863793416e-06,2.187696933746338,1.0,1.0,0.0,88.30658721923828,122.0,35248.50390625,-0.0,1721.0562744140625,1.0,283.1499938964844,285.6387939453125,293.77783203125,296.0614318847656,293.1499938964844,293.1499938964844,283.1499938964844,25826.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976401448249817,1.0,0.0,0.0,3.3850104808807373,3.3850302696228027,7.645631399100239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.29638671875,0.0,1187.26416015625,1895.4371337890625,0.0,2449.869140625,0.8366641998291016,1.0,0.0,3.0,1.0,0.0
12394500,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.9370909929275512,0.3253579437732696,0.2931917607784271,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.9990000128746032,0.4273577928543091,0.3790976107120514,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.9297996163368224,0.3187344074249267,0.223490685224533,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.945155382156372,0.3327987492084503,0.3157656788825989,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755676269531,0.8629949688911438,0.2575510144233703,1.162412166595459,286.6757507324219,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2522277832031,286.6766662597656,1.0,0.5135149359703064,1.0,1.0,0.0,1.0,-2.850219249725342,2.850212574005127,6.535398824780714e-06,2.20320987701416,1.0,1.0,0.0,92.29444885253906,122.0,35645.35546875,-0.0,1771.4635009765625,1.0,283.1499938964844,285.6325988769531,293.7989501953125,296.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,26543.384765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000207543373108,1.0,0.0,0.0,3.43164324760437,3.4316635131835938,7.857738637540024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.357421875,0.0,1237.011474609375,1895.4371337890625,0.0,2471.61474609375,0.8453053832054138,1.0,0.0,3.0,1.0,0.0
12394560,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.9194297790527344,0.3255672752857208,0.2935178875923157,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.9990000128746032,0.4266163408756256,0.3985738754272461,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.9122362732887268,0.3187955319881439,0.2236365973949432,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.9274532794952391,0.3329794108867645,0.3160776793956756,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.8490038514137268,0.2573941051959991,1.1624538898468018,286.6875305175781,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2405090332031,286.68896484375,1.0,0.5202193260192871,1.0,1.0,0.0,1.0,-2.874577283859253,2.874570846557617,6.6474408413341735e-06,2.221976518630981,1.0,1.0,0.0,97.26636505126952,142.0,36012.0859375,-0.0,1833.9884033203125,1.0,283.1499938964844,285.6358947753906,293.8197326660156,296.1458740234375,293.1499938964844,293.1499938964844,283.1499938964844,27003.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028504848480225,1.0,0.0,0.0,3.4612624645233154,3.4612832069396973,7.993967301445082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.7685546875,0.0,1269.319580078125,1895.4371337890625,0.0,2497.514892578125,0.8553748726844788,1.0,0.0,3.0,1.0,0.0
12394620,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8654788136482239,0.3257893919944763,0.2944588363170624,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.9517059326171876,0.4250576198101043,0.4035620391368866,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8593901991844177,0.3187894523143768,0.2241915464401245,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8719480633735657,0.3332084715366363,0.317050576210022,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8028408288955688,0.2568858861923218,1.1638528108596802,286.6845703125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2156677246094,286.68438720703125,1.0,0.5332978367805481,1.0,1.0,0.0,1.0,-2.88445258140564,2.884445905685425,6.694103376503335e-06,2.230015516281128,1.0,1.0,0.0,115.65892791748048,162.0,36521.0703125,-0.0,1940.691162109375,1.0,283.1499938964844,285.6201477050781,293.85711669921875,296.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,28164.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092262744903564,1.0,0.0,0.0,3.5349042415618896,3.534925699234009,8.337744361597288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.32470703125,0.0,1352.07373046875,1895.4371337890625,0.0,2556.069580078125,0.873450756072998,1.0,0.0,3.0,1.0,0.0
12394680,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8654788136482239,0.3257893919944763,0.2944588363170624,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.9517059326171876,0.4250576198101043,0.4035620391368866,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8593901991844177,0.3187894523143768,0.2241915464401245,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8719480633735657,0.3332084715366363,0.317050576210022,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8028408288955688,0.2568858861923218,1.1638528108596802,286.6845703125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2156677246094,286.68438720703125,1.0,0.5332978367805481,1.0,1.0,0.0,1.0,-2.88445258140564,2.884445905685425,6.694103376503335e-06,2.230015516281128,1.0,1.0,0.0,115.65892791748048,162.0,36521.0703125,-0.0,1940.691162109375,1.0,283.1499938964844,285.6201477050781,293.85711669921875,296.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,28164.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092262744903564,1.0,0.0,0.0,3.5349042415618896,3.534925699234009,8.337744361597288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.32470703125,0.0,1352.07373046875,1895.4371337890625,0.0,2556.069580078125,0.873450756072998,1.0,0.0,3.0,1.0,0.0
12394740,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8284945487976074,0.3257907927036285,0.2952236831188202,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.9037125706672668,0.4256722629070282,0.4045450687408447,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8229143023490906,0.3186593651771545,0.2246805429458618,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8342956304550171,0.3333155512809753,0.317935973405838,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.7659130096435547,0.2562558650970459,1.164741039276123,286.6747131347656,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2044677734375,286.6746826171875,1.0,0.546372652053833,1.0,1.0,0.0,1.0,-2.8901257514953613,2.8901190757751465,6.720778401358984e-06,2.2345423698425293,1.0,1.0,0.0,135.26263427734375,150.0,36973.0625,-0.0,2045.988037109375,1.0,283.1499938964844,285.6012268066406,293.8843078613281,296.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,29311.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144751191139221,1.0,0.0,0.0,3.606147289276123,3.606169700622559,8.677212122165656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.10107421875,0.0,1435.4825439453125,1895.4371337890625,0.0,2604.464111328125,0.8909434080123901,1.0,0.0,3.0,1.0,0.0
12394800,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8284945487976074,0.3257907927036285,0.2952236831188202,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.9037125706672668,0.4256722629070282,0.4045450687408447,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8229143023490906,0.3186593651771545,0.2246805429458618,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8342956304550171,0.3333155512809753,0.317935973405838,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.7659130096435547,0.2562558650970459,1.164741039276123,286.6747131347656,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2044677734375,286.6746826171875,1.0,0.546372652053833,1.0,1.0,0.0,1.0,-2.8901257514953613,2.8901190757751465,6.720778401358984e-06,2.2345423698425293,1.0,1.0,0.0,135.26263427734375,150.0,36973.0625,-0.0,2045.988037109375,1.0,283.1499938964844,285.6012268066406,293.8843078613281,296.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,29311.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144751191139221,1.0,0.0,0.0,3.606147289276123,3.606169700622559,8.677212122165656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.10107421875,0.0,1435.4825439453125,1895.4371337890625,0.0,2604.464111328125,0.8909434080123901,1.0,0.0,3.0,1.0,0.0
12394860,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8183398842811584,0.3257077634334564,0.2954079806804657,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66314697265625,0.8924332857131958,0.4271078407764435,0.4060149788856506,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8126187920570374,0.3184972405433655,0.224761426448822,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8242048621177673,0.3333817720413208,0.3182635307312011,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.7554895877838135,0.2556077241897583,1.1630728244781494,286.66314697265625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1985778808594,286.6629638671875,1.0,0.5498232841491699,1.0,1.0,0.0,1.0,-2.890606641769409,2.8905997276306152,6.72313581162598e-06,2.2349679470062256,1.0,1.0,0.0,141.96261596679688,138.0,37375.23046875,-0.0,2079.81298828125,1.0,283.1499938964844,285.58135986328125,293.9110412597656,296.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,30447.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185867071151733,1.0,0.0,0.0,3.675381422042847,3.675404787063599,9.013596695695014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.85009765625,0.0,1519.759521484375,1895.4371337890625,0.0,2642.480712890625,0.9079470634460448,1.0,0.0,3.0,1.0,0.0
12394920,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8183398842811584,0.3257077634334564,0.2954079806804657,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66314697265625,0.8924332857131958,0.4271078407764435,0.4060149788856506,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8126187920570374,0.3184972405433655,0.224761426448822,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8242048621177673,0.3333817720413208,0.3182635307312011,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.7554895877838135,0.2556077241897583,1.1630728244781494,286.66314697265625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1985778808594,286.6629638671875,1.0,0.5498232841491699,1.0,1.0,0.0,1.0,-2.890606641769409,2.8905997276306152,6.72313581162598e-06,2.2349679470062256,1.0,1.0,0.0,141.96261596679688,138.0,37375.23046875,-0.0,2079.81298828125,1.0,283.1499938964844,285.58135986328125,293.9110412597656,296.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,30447.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185867071151733,1.0,0.0,0.0,3.675381422042847,3.675404787063599,9.013596695695014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.85009765625,0.0,1519.759521484375,1895.4371337890625,0.0,2642.480712890625,0.9079470634460448,1.0,0.0,3.0,1.0,0.0
12394980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.8203763365745544,0.3256479203701019,0.29529470205307,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8961475491523743,0.4288761615753174,0.4075592160224914,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.8146452903747559,0.3183962106704712,0.2246372103691101,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8263621926307678,0.3334938883781433,0.3182994425296783,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509094238281,0.7569109797477722,0.2550322413444519,1.1601382493972778,286.6508483886719,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1953125,286.6506652832031,1.0,0.5484007000923157,1.0,1.0,0.0,1.0,-2.888694524765014,2.8886878490448,6.714232313242974e-06,2.233484029769897,1.0,1.0,0.0,140.46502685546875,126.0,37751.09765625,-0.0,2069.227294921875,1.0,283.1499938964844,285.5614624023437,293.9398193359375,296.3827209472656,293.1499938964844,293.1499938964844,283.1499938964844,31576.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218698501586914,1.0,0.0,0.0,3.7428691387176514,3.74289345741272,9.347652962787834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3544921875,0.0,1605.0245361328125,1895.4371337890625,0.0,2672.90087890625,0.9245249032974244,1.0,0.0,3.0,1.0,0.0
12395040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.8203763365745544,0.3256479203701019,0.29529470205307,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8961475491523743,0.4288761615753174,0.4075592160224914,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.8146452903747559,0.3183962106704712,0.2246372103691101,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8263621926307678,0.3334938883781433,0.3182994425296783,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509094238281,0.7569109797477722,0.2550322413444519,1.1601382493972778,286.6508483886719,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1953125,286.6506652832031,1.0,0.5484007000923157,1.0,1.0,0.0,1.0,-2.888694524765014,2.8886878490448,6.714232313242974e-06,2.233484029769897,1.0,1.0,0.0,140.46502685546875,126.0,37751.09765625,-0.0,2069.227294921875,1.0,283.1499938964844,285.5614624023437,293.9398193359375,296.3827209472656,293.1499938964844,293.1499938964844,283.1499938964844,31576.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218698501586914,1.0,0.0,0.0,3.7428691387176514,3.74289345741272,9.347652962787834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3544921875,0.0,1605.0245361328125,1895.4371337890625,0.0,2672.90087890625,0.9245249032974244,1.0,0.0,3.0,1.0,0.0
12395100,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.8241538405418396,0.3256155252456665,0.2951762974262237,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422424316406,0.9014049768447876,0.4298237860202789,0.408333957195282,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.8184529542922974,0.318373292684555,0.224541962146759,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.8302273750305176,0.3335730731487274,0.3182677626609802,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64239501953125,0.7603164911270142,0.2547793388366699,1.158482313156128,286.6422424316406,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1942749023437,286.6418762207031,1.0,0.5465328693389893,1.0,1.0,0.0,1.0,-2.887340784072876,2.887334108352661,6.707928605464986e-06,2.2324321269989014,1.0,1.0,0.0,137.87733459472656,126.0,37960.02734375,-0.0,2054.22021484375,1.0,283.1499938964844,285.5488586425781,293.9553527832031,296.4102783203125,293.1499938964844,293.1499938964844,283.1499938964844,32271.861328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823338508605957,1.0,0.0,0.0,3.783868074417114,3.7838926315307617,9.55355972109828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.74755859375,0.0,1658.34814453125,1895.4371337890625,0.0,2686.525634765625,0.9317878484725952,1.0,0.0,3.0,1.0,0.0
12395160,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.8293840885162354,0.3255764245986938,0.2950156331062317,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.9086888432502748,0.4308008253574371,0.4091034531593323,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.8236989378929138,0.3183699548244476,0.224433496594429,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.8356097340583801,0.3336693346500397,0.3182159066200256,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.7652229070663452,0.2545515894889831,1.156771898269653,286.6392517089844,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.19354248046875,286.6390686035156,1.0,0.5441258549690247,1.0,1.0,0.0,1.0,-2.885824203491211,2.885817527770996,6.700870017084526e-06,2.2312533855438232,1.0,1.0,0.0,134.43783569335938,114.0,38113.01171875,-0.0,2034.764404296875,1.0,283.1499938964844,285.54254150390625,293.9709167480469,296.4354248046875,293.1499938964844,293.1499938964844,283.1499938964844,32694.529296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246797919273376,1.0,0.0,0.0,3.8085663318634033,3.808591365814209,9.67868459156307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.6513671875,0.0,1691.0340576171875,1895.4371337890625,0.0,2698.977783203125,0.9406672716140748,1.0,0.0,3.0,1.0,0.0
12395220,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8437843918800354,0.3254871964454651,0.2946232557296753,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283874511719,0.9298192262649536,0.4328107237815857,0.4106412231922149,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8379921913146973,0.3184095323085785,0.2242043912410736,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8505474328994751,0.3339028060436249,0.3180899024009704,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.7790912985801697,0.2541569173336029,1.153336763381958,286.6283874511719,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927795410156,286.6282653808594,1.0,0.5382552742958069,1.0,1.0,0.0,1.0,-2.88264536857605,2.882638692855835,6.686090728180716e-06,2.2287845611572266,1.0,1.0,0.0,125.88839721679688,102.0,38468.6640625,-0.0,1987.461669921875,1.0,283.1499938964844,285.52447509765625,294.0037536621094,296.4895935058594,293.1499938964844,293.1499938964844,283.04998779296875,33814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272557258605957,1.0,0.0,0.0,3.873245239257813,3.873271226882935,1.001021246338496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.82421875,0.0,1778.65966796875,1895.4371337890625,0.0,2722.9140625,0.955558180809021,1.0,0.0,3.0,1.0,0.0
12395280,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8437843918800354,0.3254871964454651,0.2946232557296753,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283874511719,0.9298192262649536,0.4328107237815857,0.4106412231922149,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8379921913146973,0.3184095323085785,0.2242043912410736,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8505474328994751,0.3339028060436249,0.3180899024009704,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.7790912985801697,0.2541569173336029,1.153336763381958,286.6283874511719,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927795410156,286.6282653808594,1.0,0.5382552742958069,1.0,1.0,0.0,1.0,-2.88264536857605,2.882638692855835,6.686090728180716e-06,2.2287845611572266,1.0,1.0,0.0,125.88839721679688,102.0,38468.6640625,-0.0,1987.461669921875,1.0,283.1499938964844,285.52447509765625,294.0037536621094,296.4895935058594,293.1499938964844,293.1499938964844,283.04998779296875,33814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272557258605957,1.0,0.0,0.0,3.873245239257813,3.873271226882935,1.001021246338496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.82421875,0.0,1778.65966796875,1895.4371337890625,0.0,2722.9140625,0.955558180809021,1.0,0.0,3.0,1.0,0.0
12395340,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8636192679405212,0.3251084387302398,0.2940095663070678,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599060058594,0.9571532607078552,0.4346274435520172,0.4120337665081024,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599975585937,0.8576024174690247,0.318282276391983,0.2238781154155731,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8712270855903625,0.3339838087558746,0.3178392946720123,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.7980883717536926,0.2536714673042297,1.1495351791381836,286.5599060058594,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903991699219,286.55938720703125,1.0,0.5313817262649536,1.0,1.0,0.0,1.0,-2.8783211708068848,2.87831449508667,6.6660891206993256e-06,2.225460290908813,1.0,1.0,0.0,116.03414916992188,90.0,39228.54296875,-0.0,1931.9954833984373,1.0,283.0521545410156,285.4413146972656,294.0538024902344,296.59625244140625,293.1499938964844,293.1499938964844,282.75,34752.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341830968856812,1.0,0.0,0.0,3.926595687866211,3.926622152328491,1.0287874374625972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.326171875,0.0,1853.1751708984373,1895.4371337890625,0.0,2787.41943359375,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
