time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395400,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8636192679405212,0.3251084387302398,0.2940095663070678,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599060058594,0.9571532607078552,0.4346274435520172,0.4120337665081024,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599975585937,0.8576024174690247,0.318282276391983,0.2238781154155731,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8712270855903625,0.3339838087558746,0.3178392946720123,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.7980883717536926,0.2536714673042297,1.1495351791381836,286.5599060058594,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903991699219,286.55938720703125,1.0,0.5313817262649536,1.0,1.0,0.0,1.0,-2.8783211708068848,2.87831449508667,6.6660891206993256e-06,2.225460290908813,1.0,1.0,0.0,116.03414916992188,90.0,39228.54296875,-0.0,1931.9954833984373,1.0,283.0521545410156,285.4413146972656,294.0538024902344,296.59625244140625,293.1499938964844,293.1499938964844,282.75,34752.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341830968856812,1.0,0.0,0.0,3.926595687866211,3.926622152328491,1.0287874374625972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.326171875,0.0,1853.1751708984373,1895.4371337890625,0.0,2787.41943359375,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
12395460,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.8884074091911316,0.3238835632801056,0.2927718758583069,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9850955605506896,0.4357268810272217,0.4128836989402771,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.8823447227478027,0.317518025636673,0.2231962829828262,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704528808594,0.8970725536346436,0.3334769308567047,0.3171453177928924,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.8203155994415283,0.2527249753475189,1.1441161632537842,286.3702697753906,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1818542480469,286.36895751953125,1.0,0.5236587524414062,1.0,1.0,0.0,1.0,-2.869694709777832,2.869688034057617,6.626341019000392e-06,2.218857288360596,1.0,1.0,0.0,105.86199951171876,78.0,40778.55859375,-0.0,1868.259765625,1.0,282.75604248046875,285.2231140136719,294.1211242675781,296.7828063964844,293.1499938964844,293.1499938964844,282.45001220703125,35254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498910069465637,1.0,0.0,0.0,3.954882860183716,3.9549098014831534,1.043663587552146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.16748046875,0.0,1893.515380859375,1895.4371337890625,0.0,2934.249755859375,0.9733117818832396,1.0,0.0,3.0,1.0,0.0
12395520,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.8884074091911316,0.3238835632801056,0.2927718758583069,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9850955605506896,0.4357268810272217,0.4128836989402771,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.8823447227478027,0.317518025636673,0.2231962829828262,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704528808594,0.8970725536346436,0.3334769308567047,0.3171453177928924,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.8203155994415283,0.2527249753475189,1.1441161632537842,286.3702697753906,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1818542480469,286.36895751953125,1.0,0.5236587524414062,1.0,1.0,0.0,1.0,-2.869694709777832,2.869688034057617,6.626341019000392e-06,2.218857288360596,1.0,1.0,0.0,105.86199951171876,78.0,40778.55859375,-0.0,1868.259765625,1.0,282.75604248046875,285.2231140136719,294.1211242675781,296.7828063964844,293.1499938964844,293.1499938964844,282.45001220703125,35254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498910069465637,1.0,0.0,0.0,3.954882860183716,3.9549098014831534,1.043663587552146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.16748046875,0.0,1893.515380859375,1895.4371337890625,0.0,2934.249755859375,0.9733117818832396,1.0,0.0,3.0,1.0,0.0
12395580,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713256835937,0.9163633584976196,0.3220107853412628,0.2909245193004608,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.9990000128746032,0.4365346431732178,0.3985007703304291,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17138671875,0.9100080132484436,0.3162066638469696,0.222132071852684,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712951660156,0.9273794293403624,0.3324349224567413,0.3159550726413727,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.8430388569831848,0.2513390481472015,1.136845946311951,286.17095947265625,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1703186035156,286.1675720214844,1.0,0.5152239203453064,1.0,1.0,0.0,1.0,-2.8537070751190186,2.853700399398804,6.540700269397348e-06,2.201083183288574,1.0,1.0,0.0,96.2243881225586,78.0,42152.234375,0.0,1786.56201171875,1.0,282.4570617675781,284.9978332519531,294.1568603515625,296.91632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35546.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646016120910645,1.0,0.0,0.0,3.971221923828125,3.971249103546143,1.052304924087366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.74658203125,0.0,1917.0811767578125,1895.4371337890625,0.0,3072.168212890625,0.9771984815597534,1.0,0.0,3.0,1.0,0.0
12395640,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.9181941747665404,0.3219282627105713,0.2908309698104858,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.9990000128746032,0.4366307556629181,0.3963055610656738,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.911794126033783,0.3161465525627136,0.2220761626958847,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690979003906,0.9293034076690674,0.3323853611946106,0.3158900737762451,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695861816406,0.8444313406944275,0.2512746155261993,1.1364753246307373,286.1687927246094,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1700744628906,286.16522216796875,1.0,0.5148699283599854,1.0,1.0,0.0,1.0,-2.853566169738769,2.853559732437134,6.536072305607377e-06,2.1991772651672363,1.0,1.0,0.0,95.66475677490234,66.0,42139.88671875,0.0,1781.623046875,1.0,282.4560241699219,284.99560546875,294.1551818847656,296.91241455078125,293.1499938964844,293.1499938964844,282.1499938964844,35556.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647704720497131,1.0,0.0,0.0,3.9717419147491455,3.971769094467163,1.0525805009820033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.3134765625,0.0,1917.8341064453125,1895.4371337890625,0.0,3073.752197265625,0.9773221611976624,1.0,0.0,3.0,1.0,0.0
12395700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.9220577478408812,0.3207553625106811,0.2898293137550354,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.9990000128746032,0.4380704462528229,0.3906748294830322,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.9158474206924438,0.315289705991745,0.2215042114257812,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.9337460398674012,0.3316681087017059,0.3152448534965515,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.8473798632621765,0.250400573015213,1.132634520530701,286.00933837890625,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.1686706542969,285.9989318847656,1.0,0.5089133381843567,1.0,1.0,0.0,1.0,-2.821384191513061,2.821377754211426,6.405936801456846e-06,2.181877851486206,1.0,1.0,0.0,93.63824462890624,66.0,43255.9609375,0.0,1733.496337890625,1.0,282.19342041015625,284.8105773925781,294.1919250488281,297.0670166015625,293.1499938964844,293.1499938964844,282.1499938964844,35657.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734789490699768,1.0,0.0,0.0,3.977405548095703,3.9774327278137207,1.0555845619819593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.7060546875,0.0,1926.05029296875,1895.4371337890625,0.0,3155.442138671875,0.978669285774231,1.0,0.0,3.0,1.0,0.0
12395760,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.9334365725517272,0.3194381296634674,0.2885695099830627,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.9990000128746032,0.4402541220188141,0.3769096434116363,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.9274441599845886,0.3143085837364197,0.2207590341567993,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.9456400871276855,0.3308276236057281,0.3143718540668487,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.8561003804206848,0.2494296878576278,1.1278750896453855,285.9459533691406,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.1705627441406,285.9432373046875,1.0,0.5028181672096252,1.0,1.0,0.0,1.0,-2.7956652641296387,2.795659065246582,6.289704288064968e-06,2.161999464035034,1.0,1.0,0.0,89.8543472290039,54.0,43242.51171875,0.0,1676.50146484375,1.0,282.1555480957031,284.75494384765625,294.1777038574219,297.0072937011719,293.1499938964844,293.1499938964844,281.8500061035156,35735.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765569925308228,1.0,0.0,0.0,3.9817707538604736,3.981797933578491,1.0579027502899407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.93359375,0.0,1932.398681640625,1895.4371337890625,0.0,3184.305908203125,0.9797075390815736,1.0,0.0,3.0,1.0,0.0
12395820,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.9606540203094482,0.3165814876556396,0.285866916179657,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.446679025888443,0.3455628752708435,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.955740451812744,0.3121447563171386,0.2191336452960968,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9726263284683228,0.3289342820644378,0.3124298453330993,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.8786113858222961,0.2473513036966323,1.1176894903182983,285.7139892578125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1844482421875,285.71075439453125,1.0,0.4892897307872772,1.0,1.0,0.0,1.0,-2.738222122192383,2.738215923309326,6.03386706643505e-06,2.1175665855407715,1.0,1.0,0.0,81.68793487548828,74.0,44176.4140625,0.0,1554.03515625,1.0,281.8558349609375,284.5077819824219,294.2004699707031,297.08935546875,293.1499938964844,293.1499938964844,281.54998779296875,35843.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854446411132812,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.9365234375,0.0,1941.094970703125,1895.4371337890625,0.0,3267.581787109375,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12395880,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.9606540203094482,0.3165814876556396,0.285866916179657,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.446679025888443,0.3455628752708435,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.955740451812744,0.3121447563171386,0.2191336452960968,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9726263284683228,0.3289342820644378,0.3124298453330993,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.8786113858222961,0.2473513036966323,1.1176894903182983,285.7139892578125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1844482421875,285.71075439453125,1.0,0.4892897307872772,1.0,1.0,0.0,1.0,-2.738222122192383,2.738215923309326,6.03386706643505e-06,2.1175665855407715,1.0,1.0,0.0,81.68793487548828,74.0,44176.4140625,0.0,1554.03515625,1.0,281.8558349609375,284.5077819824219,294.2004699707031,297.08935546875,293.1499938964844,293.1499938964844,281.54998779296875,35843.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854446411132812,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.9365234375,0.0,1941.094970703125,1895.4371337890625,0.0,3267.581787109375,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12395940,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9596690535545348,0.3136052787303924,0.2832006216049194,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.9990000128746032,0.4531078934669494,0.3433481752872467,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9554527401924132,0.3098670542240143,0.2175463289022445,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.9727246165275574,0.3269118964672088,0.3105261325836181,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.877977728843689,0.2452432662248611,1.1081699132919312,285.5021667480469,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.2010498046875,285.5011901855469,1.0,0.4864454269409179,1.0,1.0,0.0,1.0,-2.716665267944336,2.7166593074798584,5.937730293226196e-06,2.100183725357056,1.0,1.0,0.0,80.4658432006836,94.0,45418.52734375,0.0,1517.8643798828125,1.0,281.5558166503906,284.27752685546875,294.2313232421875,297.1846618652344,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929206728935242,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.23095703125,0.0,1946.27392578125,1895.4371337890625,0.0,3337.51025390625,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12396000,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9596690535545348,0.3136052787303924,0.2832006216049194,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.9990000128746032,0.4531078934669494,0.3433481752872467,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9554527401924132,0.3098670542240143,0.2175463289022445,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.9727246165275574,0.3269118964672088,0.3105261325836181,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.877977728843689,0.2452432662248611,1.1081699132919312,285.5021667480469,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.2010498046875,285.5011901855469,1.0,0.4864454269409179,1.0,1.0,0.0,1.0,-2.716665267944336,2.7166593074798584,5.937730293226196e-06,2.100183725357056,1.0,1.0,0.0,80.4658432006836,94.0,45418.52734375,0.0,1517.8643798828125,1.0,281.5558166503906,284.27752685546875,294.2313232421875,297.1846618652344,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929206728935242,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.23095703125,0.0,1946.27392578125,1895.4371337890625,0.0,3337.51025390625,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.94243061542511,0.3113029897212982,0.281286209821701,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.9990000128746032,0.454944759607315,0.3583439588546753,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.9385400414466858,0.3080981373786926,0.2164215445518493,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.9574132561683656,0.3253245651721954,0.3091762959957123,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.863693356513977,0.2435895502567291,1.1014587879180908,285.3273010253906,284.95001220703125,295.6537170410156,291.23504638671875,295.6521911621094,297.19708251953125,285.3250427246094,1.0,0.4894591271877289,1.0,1.0,0.0,1.0,-2.7213284969329834,2.721322536468506,5.957664143352304e-06,2.1035678386688232,1.0,1.0,0.0,83.43685913085938,94.0,46874.81640625,0.0,1538.2178955078125,1.0,281.2647399902344,284.0750732421875,294.2781066894531,297.3319091796875,293.1499938964844,293.1499938964844,281.25,35937.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901146411895752,1.0,0.0,0.0,3.992987155914306,3.9930145740509033,1.0638713092703256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.6953125,0.0,1948.7752685546875,1895.4371337890625,0.0,3414.268310546875,0.9823752641677856,1.0,0.0,3.0,1.0,0.0
12396120,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.9349433183670044,0.3106468021869659,0.2807041108608246,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.9990000128746032,0.4548919200897217,0.3651136457920074,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.9312029480934144,0.3075934946537018,0.2160822004079818,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.9505062699317932,0.3248684704303741,0.3087677359580993,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.8578504920005798,0.2430966347455978,1.0994154214859009,285.322021484375,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.19256591796875,285.3222351074219,1.0,0.49109947681427,1.0,1.0,0.0,1.0,-2.725404739379883,2.7253987789154053,5.975412932457402e-06,2.10666561126709,1.0,1.0,0.0,84.8910140991211,114.0,46994.93359375,0.0,1550.749267578125,1.0,281.255859375,284.06939697265625,294.2745361328125,297.31610107421875,293.1499938964844,293.1499938964844,280.95001220703125,35944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016143679618835,1.0,0.0,0.0,3.9933810234069824,3.993408441543579,1.0640811751727597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.61328125,0.0,1949.35205078125,1895.4371337890625,0.0,3418.6279296875,0.9824689626693726,1.0,0.0,3.0,1.0,0.0
12396180,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8985298275947571,0.307708591222763,0.2783617377281189,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.4512700736522674,0.402651697397232,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.896003782749176,0.3053431510925293,0.214737132191658,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.913650929927826,0.3228225111961365,0.3071451187133789,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.8295170664787292,0.2408356517553329,1.0908905267715454,285.16192626953125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1553039550781,285.1630554199219,1.0,0.5012038350105286,1.0,1.0,0.0,1.0,-2.7538747787475586,2.753868579864502,6.100599421188235e-06,2.128529787063598,1.0,1.0,0.0,93.62435913085938,134.0,48809.734375,0.0,1632.582763671875,1.0,280.955322265625,283.87554931640625,294.3216247558594,297.46978759765625,293.1499938964844,293.1499938964844,280.6499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122585654258728,1.0,0.0,0.0,3.994631052017212,3.994658708572388,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.90966796875,0.0,1951.1832275390625,1895.4371337890625,0.0,3517.552001953125,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
12396240,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8985298275947571,0.307708591222763,0.2783617377281189,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.4512700736522674,0.402651697397232,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.896003782749176,0.3053431510925293,0.214737132191658,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.913650929927826,0.3228225111961365,0.3071451187133789,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.8295170664787292,0.2408356517553329,1.0908905267715454,285.16192626953125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1553039550781,285.1630554199219,1.0,0.5012038350105286,1.0,1.0,0.0,1.0,-2.7538747787475586,2.753868579864502,6.100599421188235e-06,2.128529787063598,1.0,1.0,0.0,93.62435913085938,134.0,48809.734375,0.0,1632.582763671875,1.0,280.955322265625,283.87554931640625,294.3216247558594,297.46978759765625,293.1499938964844,293.1499938964844,280.6499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122585654258728,1.0,0.0,0.0,3.994631052017212,3.994658708572388,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.90966796875,0.0,1951.1832275390625,1895.4371337890625,0.0,3517.552001953125,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
12396300,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8804243803024292,0.3062560856342315,0.2772800326347351,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.4475065767765045,0.4250073432922363,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8782912492752075,0.3042361140251159,0.214129164814949,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8950738310813904,0.3218086361885071,0.3064101040363312,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8142333626747131,0.2396609932184219,1.0867300033569336,285.0379638671875,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.1278991699219,285.0311279296875,1.0,0.5077391266822815,1.0,1.0,0.0,1.0,-2.7728171348571777,2.772810935974121,6.184920493979007e-06,2.1432201862335205,1.0,1.0,0.0,99.41263580322266,134.0,50301.2578125,0.0,1687.823486328125,1.0,280.6930236816406,283.71630859375,294.3675537109375,297.65692138671875,293.1499938964844,293.1499938964844,280.6499938964844,35974.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203745722770692,1.0,0.0,0.0,3.995050191879273,3.995077848434448,1.0649710020516068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.84765625,0.0,1951.797607421875,1895.4371337890625,0.0,3592.61474609375,0.9828659892082214,1.0,0.0,3.0,1.0,0.0
12396360,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8496602177619934,0.3046419024467468,0.2762925028800964,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9695965647697448,0.4438136219978332,0.4227010905742645,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.848031222820282,0.302985668182373,0.213614210486412,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8636065721511841,0.3206522166728973,0.3058042824268341,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7852693796157837,0.2383261024951934,1.0831170082092283,284.99688720703125,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.0999450683594,284.99530029296875,1.0,0.5134453773498535,1.0,1.0,0.0,1.0,-2.763009786605835,2.7630035877227783,6.14269265497569e-06,2.1363120079040527,1.0,1.0,0.0,110.22837829589844,137.0,50436.79296875,0.0,1724.3082275390625,1.0,280.6556396484375,283.6754455566406,294.3651428222656,297.6255187988281,293.1499938964844,293.1499938964844,280.3500061035156,35980.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924104630947113,1.0,0.0,0.0,3.995373249053955,3.995400667190552,1.0651431239239173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.78466796875,0.0,1952.2708740234373,1895.4371337890625,0.0,3626.989501953125,0.982942759990692,1.0,0.0,3.0,1.0,0.0
12396420,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.8211823105812073,0.3016166687011719,0.2741890251636505,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.9316027164459229,0.4399969577789306,0.4189018309116363,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.8201871514320374,0.3006371259689331,0.2124335914850235,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8347622752189636,0.3184707760810852,0.3043613135814667,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.7571591734886169,0.2358660101890564,1.0749231576919556,284.79705810546875,284.95001220703125,295.8818664550781,291.352294921875,295.88037109375,297.06982421875,284.7944641113281,1.0,0.5187250375747681,1.0,1.0,0.0,1.0,-2.743144989013672,2.7431387901306152,6.054541699995752e-06,2.1208865642547607,0.9968791604042052,0.9968791604042052,0.0,122.82643127441406,137.0,51622.828125,0.0,1753.487548828125,1.0,280.3599853515625,283.4538269042969,294.3986511230469,297.7501525878906,293.1499938964844,293.1499938964844,280.3500061035156,36074.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339735507965088,1.0,0.0,0.0,3.993430376052856,3.993457794189453,1.0641074368322734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.3251953125,0.0,1950.4791259765625,1895.4371337890625,0.0,3717.508544921875,0.9825446605682372,1.0,0.0,3.0,1.0,0.0
12396480,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8178766965866089,0.3011522889137268,0.2738146781921386,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9270917773246764,0.4395897686481476,0.4184905290603637,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8169662356376648,0.3002744615077972,0.2122178673744201,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.8315540552139282,0.3181314766407013,0.3040941059589386,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.7540055513381958,0.2354828417301178,1.0734694004058838,284.7909851074219,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0664978027344,284.789306640625,1.0,0.519308865070343,1.0,1.0,0.0,1.0,-2.739872694015503,2.7398664951324463,6.040069820301142e-06,2.118339776992798,0.99651300907135,0.99651300907135,0.0,124.39973449707033,125.0,51620.83984375,0.0,1755.927001953125,1.0,280.35595703125,283.4485168457031,294.3944396972656,297.7360534667969,293.1499938964844,293.1499938964844,280.04998779296875,36083.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341370463371276,1.0,0.0,0.0,3.9928691387176514,3.992896556854248,1.0638083267622278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.3193359375,0.0,1949.81689453125,1895.4371337890625,0.0,3719.00244140625,0.982427418231964,1.0,0.0,3.0,1.0,0.0
12396540,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8074639439582825,0.2975128889083862,0.2707421481609344,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829772949219,0.9148945212364196,0.4370213449001312,0.4159843623638153,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8072038888931274,0.2974155247211456,0.2103755921125412,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.8223174810409546,0.3154448866844177,0.301768958568573,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.7444968819618225,0.2325547039508819,1.0612410306930542,284.5830383300781,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.044921875,284.5812683105469,1.0,0.5175951719284058,1.0,1.0,0.0,1.0,-2.713468313217163,2.713462352752685,5.924111519561848e-06,2.097876787185669,0.9898971915245056,0.9898971915245056,0.0,127.7772445678711,113.0,52719.2421875,0.0,1732.227294921875,1.0,280.0559997558594,283.2209167480469,294.4226989746094,297.8341369628906,293.1499938964844,293.1499938964844,279.75,36240.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94197016954422,1.0,0.0,0.0,3.984575748443604,3.9846031665802,1.0593938668534977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.8779296875,0.0,1940.197509765625,1895.4371337890625,0.0,3790.34375,0.9806394577026368,1.0,0.0,3.0,1.0,0.0
12396600,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8074639439582825,0.2975128889083862,0.2707421481609344,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829772949219,0.9148945212364196,0.4370213449001312,0.4159843623638153,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8072038888931274,0.2974155247211456,0.2103755921125412,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.8223174810409546,0.3154448866844177,0.301768958568573,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.7444968819618225,0.2325547039508819,1.0612410306930542,284.5830383300781,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.044921875,284.5812683105469,1.0,0.5175951719284058,1.0,1.0,0.0,1.0,-2.713468313217163,2.713462352752685,5.924111519561848e-06,2.097876787185669,0.9898971915245056,0.9898971915245056,0.0,127.7772445678711,113.0,52719.2421875,0.0,1732.227294921875,1.0,280.0559997558594,283.2209167480469,294.4226989746094,297.8341369628906,293.1499938964844,293.1499938964844,279.75,36240.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94197016954422,1.0,0.0,0.0,3.984575748443604,3.9846031665802,1.0593938668534977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.8779296875,0.0,1940.197509765625,1895.4371337890625,0.0,3790.34375,0.9806394577026368,1.0,0.0,3.0,1.0,0.0
12396660,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.8076840043067932,0.2938967049121856,0.2674259543418884,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.9177314639091492,0.4349637329578399,0.4138939380645752,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.8080890774726868,0.2945238053798675,0.2083097994327545,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.8234219551086426,0.3126980364322662,0.2991161048412323,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.7445893883705139,0.2296415716409683,1.0478041172027588,284.37451171875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0277709960937,284.3727722167969,1.0,0.5117031931877136,1.0,1.0,0.0,1.0,-2.6851539611816406,2.685148239135742,5.800921826448757e-06,2.075889587402344,0.980494737625122,0.980494737625122,0.0,124.71046447753906,101.0,53736.99609375,0.0,1676.5841064453125,1.0,279.7560729980469,282.9942626953125,294.4544982910156,297.93048095703125,293.1499938964844,293.1499938964844,279.45001220703125,36431.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484306573867798,1.0,0.0,0.0,3.9693431854248047,3.969370603561402,1.0513094821362756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4873046875,0.0,1921.8326416015625,1895.4371337890625,0.0,3848.81298828125,0.9773067235946656,1.0,0.0,3.0,1.0,0.0
12396720,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.8076840043067932,0.2938967049121856,0.2674259543418884,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.9177314639091492,0.4349637329578399,0.4138939380645752,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.8080890774726868,0.2945238053798675,0.2083097994327545,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.8234219551086426,0.3126980364322662,0.2991161048412323,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.7445893883705139,0.2296415716409683,1.0478041172027588,284.37451171875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0277709960937,284.3727722167969,1.0,0.5117031931877136,1.0,1.0,0.0,1.0,-2.6851539611816406,2.685148239135742,5.800921826448757e-06,2.075889587402344,0.980494737625122,0.980494737625122,0.0,124.71046447753906,101.0,53736.99609375,0.0,1676.5841064453125,1.0,279.7560729980469,282.9942626953125,294.4544982910156,297.93048095703125,293.1499938964844,293.1499938964844,279.45001220703125,36431.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484306573867798,1.0,0.0,0.0,3.9693431854248047,3.969370603561402,1.0513094821362756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4873046875,0.0,1921.8326416015625,1895.4371337890625,0.0,3848.81298828125,0.9773067235946656,1.0,0.0,3.0,1.0,0.0
12396780,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.8143610954284668,0.2903131544589996,0.2640055119991302,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.9296054244041444,0.433049201965332,0.4118566215038299,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.815371036529541,0.2916325330734253,0.2061355412006378,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16778564453125,0.8307623267173767,0.3099271655082702,0.2962924242019653,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681823730469,0.75044846534729,0.2267684489488601,1.0338561534881592,284.1675720214844,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.01348876953125,284.1659240722656,1.0,0.5032963752746582,1.0,1.0,0.0,1.0,-2.6558287143707275,2.655822992324829,5.674657586496323e-06,2.053097486495972,0.9683437347412108,0.9683437347412108,0.0,118.03167724609376,89.0,54679.27734375,0.0,1604.194580078125,1.0,279.4561767578125,282.7704467773437,294.4886779785156,298.025146484375,293.1499938964844,293.1499938964844,279.1499938964844,36656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539976119995116,1.0,0.0,0.0,3.9459171295166016,3.945944309234619,1.03893705727387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.93359375,0.0,1893.29248046875,1895.4371337890625,0.0,3898.9033203125,0.97214937210083,1.0,0.0,3.0,1.0,0.0
12396840,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.8143610954284668,0.2903131544589996,0.2640055119991302,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.9296054244041444,0.433049201965332,0.4118566215038299,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.815371036529541,0.2916325330734253,0.2061355412006378,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16778564453125,0.8307623267173767,0.3099271655082702,0.2962924242019653,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681823730469,0.75044846534729,0.2267684489488601,1.0338561534881592,284.1675720214844,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.01348876953125,284.1659240722656,1.0,0.5032963752746582,1.0,1.0,0.0,1.0,-2.6558287143707275,2.655822992324829,5.674657586496323e-06,2.053097486495972,0.9683437347412108,0.9683437347412108,0.0,118.03167724609376,89.0,54679.27734375,0.0,1604.194580078125,1.0,279.4561767578125,282.7704467773437,294.4886779785156,298.025146484375,293.1499938964844,293.1499938964844,279.1499938964844,36656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539976119995116,1.0,0.0,0.0,3.9459171295166016,3.945944309234619,1.03893705727387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.93359375,0.0,1893.29248046875,1895.4371337890625,0.0,3898.9033203125,0.97214937210083,1.0,0.0,3.0,1.0,0.0
12396900,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.016845703125,0.8196192383766174,0.2885521948337555,0.2623158097267151,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01446533203125,0.938410758972168,0.4321252107620239,0.4108684360980987,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168151855469,0.8209105134010315,0.2902082800865173,0.2050510346889495,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.8364640474319458,0.3085540533065796,0.2948729693889618,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.7553072571754456,0.225361943244934,1.026902198791504,284.01495361328125,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.00738525390625,284.0045471191406,1.0,0.4984848499298095,1.0,1.0,0.0,1.0,-2.6412456035614014,2.641240119934082,5.612363111140439e-06,2.041752576828003,0.9606404304504396,0.9606404304504396,0.0,113.8051528930664,89.0,55619.25390625,0.0,1564.6641845703125,1.0,279.1941833496094,282.5927124023437,294.5278625488281,298.1781005859375,293.1499938964844,293.1499938964844,279.1499938964844,36793.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958604633808136,1.0,0.0,0.0,3.930837392807007,3.930864572525024,1.0310113793821074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.572265625,0.0,1875.027099609375,1895.4371337890625,0.0,3940.137451171875,0.9688009023666382,1.0,0.0,3.0,1.0,0.0
12396960,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.8257008790969849,0.2867645919322967,0.2605395317077636,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632263183594,0.9483503699302672,0.4311661720275879,0.4097868204116821,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.8273035287857056,0.2887572646141052,0.2039107531309127,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.8431864976882935,0.3071513473987579,0.2933796644210815,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7611384987831116,0.2239434123039245,1.0197323560714722,283.9633178710937,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0011901855469,283.9619445800781,1.0,0.4933529496192932,1.0,1.0,0.0,1.0,-2.6260313987731934,2.626025915145874,5.547747605305631e-06,2.029921054840088,0.9534957408905028,0.9534957408905028,0.0,109.27397918701172,77.0,55547.34765625,0.0,1523.309326171875,1.0,279.1558532714844,282.5506591796875,294.5243225097656,298.1171569824219,293.1499938964844,293.1499938964844,278.8500061035156,36920.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588912725448608,1.0,0.0,0.0,3.912852764129639,3.912879705429077,1.0215985639661085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.3740234375,0.0,1853.121337890625,1895.4371337890625,0.0,3942.696044921875,0.964850902557373,1.0,0.0,3.0,1.0,0.0
12397020,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8418412208557129,0.2832540273666382,0.2570564150810241,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655944824219,0.9717841148376464,0.4292818903923034,0.4076682925224304,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8441436290740967,0.285904973745346,0.2016628086566925,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76580810546875,0.861195981502533,0.3043804764747619,0.2904183864593506,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7661437988281,0.7769856452941895,0.2211677581071853,1.0055911540985107,283.7656555175781,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9906005859375,283.76446533203125,1.0,0.4824348390102386,1.0,1.0,0.0,1.0,-2.59604811668396,2.5960426330566406,5.421461992227705e-06,2.0065836906433105,0.9360549449920654,0.9360549449920654,0.0,99.32799530029295,65.0,56332.82421875,0.0,1438.6173095703125,1.0,278.8565673828125,282.338623046875,294.5595703125,298.2042541503906,293.1499938964844,293.1499938964844,278.54998779296875,37229.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631032943725586,1.0,0.0,0.0,3.868441581726074,3.8684680461883545,9.985398037315465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.005859375,0.0,1799.7960205078125,1895.4371337890625,0.0,3980.2001953125,0.955040693283081,1.0,0.0,3.0,1.0,0.0
12397080,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8418412208557129,0.2832540273666382,0.2570564150810241,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655944824219,0.9717841148376464,0.4292818903923034,0.4076682925224304,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8441436290740967,0.285904973745346,0.2016628086566925,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76580810546875,0.861195981502533,0.3043804764747619,0.2904183864593506,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7661437988281,0.7769856452941895,0.2211677581071853,1.0055911540985107,283.7656555175781,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9906005859375,283.76446533203125,1.0,0.4824348390102386,1.0,1.0,0.0,1.0,-2.59604811668396,2.5960426330566406,5.421461992227705e-06,2.0065836906433105,0.9360549449920654,0.9360549449920654,0.0,99.32799530029295,65.0,56332.82421875,0.0,1438.6173095703125,1.0,278.8565673828125,282.338623046875,294.5595703125,298.2042541503906,293.1499938964844,293.1499938964844,278.54998779296875,37229.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631032943725586,1.0,0.0,0.0,3.868441581726074,3.8684680461883545,9.985398037315465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.005859375,0.0,1799.7960205078125,1895.4371337890625,0.0,3980.2001953125,0.955040693283081,1.0,0.0,3.0,1.0,0.0
12397140,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.8648738265037537,0.2798032462596893,0.2535972595214844,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5751037597656,0.997147023677826,0.4274089634418487,0.4055303633213043,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.8680511713027954,0.2830964028835296,0.19942207634449,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5752868652344,0.8866731524467468,0.3016364574432373,0.2874504923820495,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755310058594,0.7993003129959106,0.2184539437294006,0.9915831089019777,283.5751647949219,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.98162841796875,283.5743408203125,1.0,0.4708706736564636,1.0,1.0,0.0,1.0,-2.566200494766236,2.566195249557495,5.297173174767522e-06,1.983340859413147,0.916123628616333,0.916123628616333,0.0,88.68518829345703,53.0,57034.140625,0.0,1352.8936767578125,1.0,278.5569152832031,282.1352233886719,294.5953369140625,298.2868957519531,293.1499938964844,293.1499938964844,278.25,37592.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667226672172546,1.0,0.0,0.0,3.810622215270996,3.810648202896118,9.689136959423197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.7333984375,0.0,1731.7623291015625,1895.4371337890625,0.0,4012.281005859375,0.9422789216041564,1.0,0.0,3.0,1.0,0.0
12397200,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.8648738265037537,0.2798032462596893,0.2535972595214844,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5751037597656,0.997147023677826,0.4274089634418487,0.4055303633213043,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.8680511713027954,0.2830964028835296,0.19942207634449,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5752868652344,0.8866731524467468,0.3016364574432373,0.2874504923820495,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755310058594,0.7993003129959106,0.2184539437294006,0.9915831089019777,283.5751647949219,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.98162841796875,283.5743408203125,1.0,0.4708706736564636,1.0,1.0,0.0,1.0,-2.566200494766236,2.566195249557495,5.297173174767522e-06,1.983340859413147,0.916123628616333,0.916123628616333,0.0,88.68518829345703,53.0,57034.140625,0.0,1352.8936767578125,1.0,278.5569152832031,282.1352233886719,294.5953369140625,298.2868957519531,293.1499938964844,293.1499938964844,278.25,37592.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667226672172546,1.0,0.0,0.0,3.810622215270996,3.810648202896118,9.689136959423197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.7333984375,0.0,1731.7623291015625,1895.4371337890625,0.0,4012.281005859375,0.9422789216041564,1.0,0.0,3.0,1.0,0.0
