time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36871337890625,0.8827637434005737,0.2763189077377319,0.2502696216106415,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36822509765625,0.9990000128746032,0.4276697039604187,0.3812007308006286,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3686828613281,0.8867997527122498,0.2802274823188782,0.1972696781158447,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685913085937,0.9064199924468994,0.2988203167915344,0.284589946269989,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36920166015625,0.8155630230903625,0.2157104313373565,0.9782444834709167,283.3682861328125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9789733886719,283.3658752441406,1.0,0.4574280977249145,1.0,1.0,0.0,1.0,-2.510974645614624,2.510969638824463,5.071855866844999e-06,1.9407508373260496,0.8933824896812439,0.8933824896812439,0.0,80.64356994628906,41.0,57256.08984375,0.0,1249.0169677734375,1.0,278.25738525390625,281.9222106933594,294.62823486328125,298.3477478027344,293.1499938964844,293.1499938964844,278.54998779296875,38039.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693018198013306,1.0,0.0,0.0,3.736485958099365,3.73651123046875,9.31579677398986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.54736328125,0.0,1647.1529541015625,1895.4371337890625,0.0,4035.055908203125,0.9259551167488098,1.0,0.0,3.0,1.0,0.0
12397320,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36871337890625,0.8827637434005737,0.2763189077377319,0.2502696216106415,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36822509765625,0.9990000128746032,0.4276697039604187,0.3812007308006286,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3686828613281,0.8867997527122498,0.2802274823188782,0.1972696781158447,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685913085937,0.9064199924468994,0.2988203167915344,0.284589946269989,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36920166015625,0.8155630230903625,0.2157104313373565,0.9782444834709167,283.3682861328125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9789733886719,283.3658752441406,1.0,0.4574280977249145,1.0,1.0,0.0,1.0,-2.510974645614624,2.510969638824463,5.071855866844999e-06,1.9407508373260496,0.8933824896812439,0.8933824896812439,0.0,80.64356994628906,41.0,57256.08984375,0.0,1249.0169677734375,1.0,278.25738525390625,281.9222106933594,294.62823486328125,298.3477478027344,293.1499938964844,293.1499938964844,278.54998779296875,38039.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693018198013306,1.0,0.0,0.0,3.736485958099365,3.73651123046875,9.31579677398986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.54736328125,0.0,1647.1529541015625,1895.4371337890625,0.0,4035.055908203125,0.9259551167488098,1.0,0.0,3.0,1.0,0.0
12397380,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9090661406517028,0.2743553817272186,0.2477937489748001,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.9990000128746032,0.4340656101703644,0.3467245995998382,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9140984416007996,0.2785193026065826,0.1955996304750442,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472412109375,0.9370021224021912,0.2970637381076813,0.2823102474212646,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5468444824219,0.8370961546897888,0.2138377726078033,0.9671791195869446,283.54742431640625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.00946044921875,283.5486145019531,1.0,0.4423120319843292,1.0,1.0,0.0,1.0,-2.448543071746826,2.448538064956665,4.822361916012596e-06,1.892189145088196,0.8761009573936462,0.8761009573936462,0.0,71.87198638916016,44.0,55109.43359375,0.0,1137.9534912109375,1.0,278.5426025390625,282.14111328125,294.5998840332031,298.1146545410156,293.1499938964844,293.1499938964844,278.8500061035156,38122.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524278044700624,1.0,0.0,0.0,3.6567904949188232,3.656815052032471,8.922641541175835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.310546875,0.0,1556.6446533203125,1895.4371337890625,0.0,3884.80712890625,0.908259391784668,1.0,0.0,3.0,1.0,0.0
12397440,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9090661406517028,0.2743553817272186,0.2477937489748001,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.9990000128746032,0.4340656101703644,0.3467245995998382,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9140984416007996,0.2785193026065826,0.1955996304750442,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472412109375,0.9370021224021912,0.2970637381076813,0.2823102474212646,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5468444824219,0.8370961546897888,0.2138377726078033,0.9671791195869446,283.54742431640625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.00946044921875,283.5486145019531,1.0,0.4423120319843292,1.0,1.0,0.0,1.0,-2.448543071746826,2.448538064956665,4.822361916012596e-06,1.892189145088196,0.8761009573936462,0.8761009573936462,0.0,71.87198638916016,44.0,55109.43359375,0.0,1137.9534912109375,1.0,278.5426025390625,282.14111328125,294.5998840332031,298.1146545410156,293.1499938964844,293.1499938964844,278.8500061035156,38122.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524278044700624,1.0,0.0,0.0,3.6567904949188232,3.656815052032471,8.922641541175835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.310546875,0.0,1556.6446533203125,1895.4371337890625,0.0,3884.80712890625,0.908259391784668,1.0,0.0,3.0,1.0,0.0
12397500,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.9236027598381042,0.2739487588405609,0.2471560835838318,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6954650878906,0.9990000128746032,0.4392692446708679,0.3317213356494903,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937255859375,0.9290300607681274,0.2781464457511902,0.1951455175876617,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.9519197344779968,0.2966592609882355,0.2816683650016784,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69110107421875,0.8479526042938232,0.213338553905487,0.9637483954429626,283.6956787109375,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.0391845703125,283.7081604003906,1.0,0.4366412460803985,1.0,1.0,0.0,1.0,-2.42429518699646,2.424290418624878,4.7267662921512965e-06,1.8730945587158203,0.869144856929779,0.869144856929779,0.0,68.35535430908203,44.0,53692.2421875,0.0,1095.7686767578125,1.0,278.79833984375,282.3245849609375,294.59014892578125,297.9490966796875,293.1499938964844,293.1499938964844,278.8500061035156,38087.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414241313934326,1.0,0.0,0.0,3.6173019409179688,3.617326021194458,8.730976901460963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.89404296875,0.0,1512.569580078125,1895.4371337890625,0.0,3785.385986328125,0.8994951248168945,1.0,0.0,3.0,1.0,0.0
12397560,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642517089844,0.937627136707306,0.2738161087036133,0.2468688637018203,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646179199219,0.9990000128746032,0.4450508952140808,0.3187283277511596,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642822265625,0.9430680871009828,0.2780477106571197,0.1949389576911926,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.764404296875,0.965021312236786,0.2965255975723266,0.2813545763492584,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7636108398437,0.8584504723548889,0.2131078988313675,0.9617885947227478,283.7647399902344,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.0738220214844,283.7678527832031,1.0,0.4319486618041992,1.0,1.0,0.0,1.0,-2.405353307723999,2.405348539352417,4.652885309042176e-06,1.8582353591918943,0.8619828224182129,0.8619828224182129,0.0,65.48319244384766,62.0,53246.21875,0.0,1062.8438720703125,1.0,278.841796875,282.3913879394531,294.62957763671875,298.0052490234375,293.1499938964844,293.1499938964844,279.1499938964844,38035.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347992539405824,1.0,0.0,0.0,3.5798068046569824,3.579830408096313,8.550912866667204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.650390625,0.0,1471.4075927734375,1895.4371337890625,0.0,3725.0517578125,0.8910844326019287,1.0,0.0,3.0,1.0,0.0
12397620,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02117919921875,0.9431980848312378,0.2740156054496765,0.246872067451477,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9990000128746032,0.4559043943881988,0.3138278424739837,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.9487175345420836,0.2783955931663513,0.1950235366821289,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.9700533747673036,0.2968149781227112,0.281410813331604,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.862700879573822,0.2132288813591003,0.9612886905670166,284.0220642089844,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1424255371094,284.0281066894531,1.0,0.4309749901294708,1.0,1.0,0.0,1.0,-2.399000644683838,2.398996114730835,4.627245289157145e-06,1.852715253829956,0.8515357375144958,0.8515357375144958,0.0,64.42818450927734,80.0,51974.109375,0.0,1051.5496826171875,1.0,279.1406555175781,282.6700439453125,294.6786804199219,297.9576721191406,293.1499938964844,293.1499938964844,279.45001220703125,37795.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196708798408508,1.0,0.0,0.0,3.511171817779541,3.511194944381714,8.226166414715408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.375,0.0,1397.0518798828125,1895.4371337890625,0.0,3586.120849609375,0.8756928443908691,1.0,0.0,3.0,1.0,0.0
12397680,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02117919921875,0.9431980848312378,0.2740156054496765,0.246872067451477,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9990000128746032,0.4559043943881988,0.3138278424739837,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.9487175345420836,0.2783955931663513,0.1950235366821289,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.9700533747673036,0.2968149781227112,0.281410813331604,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.862700879573822,0.2132288813591003,0.9612886905670166,284.0220642089844,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1424255371094,284.0281066894531,1.0,0.4309749901294708,1.0,1.0,0.0,1.0,-2.399000644683838,2.398996114730835,4.627245289157145e-06,1.852715253829956,0.8515357375144958,0.8515357375144958,0.0,64.42818450927734,80.0,51974.109375,0.0,1051.5496826171875,1.0,279.1406555175781,282.6700439453125,294.6786804199219,297.9576721191406,293.1499938964844,293.1499938964844,279.45001220703125,37795.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196708798408508,1.0,0.0,0.0,3.511171817779541,3.511194944381714,8.226166414715408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.375,0.0,1397.0518798828125,1895.4371337890625,0.0,3586.120849609375,0.8756928443908691,1.0,0.0,3.0,1.0,0.0
12397740,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.9276279211044312,0.2746669948101043,0.2474582344293594,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31402587890625,0.9990000128746032,0.4632202684879303,0.3284395039081573,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31317138671875,0.9336013793945312,0.2793696522712707,0.195668876171112,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.9560447931289672,0.2977440059185028,0.2822387814521789,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117980957031,0.8508216142654419,0.2139220386743545,0.9642874598503112,284.3141784667969,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1904602050781,284.3216247558594,1.0,0.4371381103992462,1.0,1.0,0.0,1.0,-2.422609329223633,2.422604560852051,4.718053787655663e-06,1.870646953582764,0.8452392816543579,0.8452392816543579,0.0,67.67485809326172,98.0,51191.3828125,0.0,1091.0936279296875,1.0,279.4400329589844,282.9697265625,294.7339782714844,297.9538879394531,293.1499938964844,293.1499938964844,279.75,37410.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082093834877014,1.0,0.0,0.0,3.4566566944122314,3.456679105758667,7.972706725922762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.86279296875,0.0,1338.5108642578125,1895.4371337890625,0.0,3479.978515625,0.8633373379707336,1.0,0.0,3.0,1.0,0.0
12397800,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.9276279211044312,0.2746669948101043,0.2474582344293594,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31402587890625,0.9990000128746032,0.4632202684879303,0.3284395039081573,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31317138671875,0.9336013793945312,0.2793696522712707,0.195668876171112,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.9560447931289672,0.2977440059185028,0.2822387814521789,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117980957031,0.8508216142654419,0.2139220386743545,0.9642874598503112,284.3141784667969,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1904602050781,284.3216247558594,1.0,0.4371381103992462,1.0,1.0,0.0,1.0,-2.422609329223633,2.422604560852051,4.718053787655663e-06,1.870646953582764,0.8452392816543579,0.8452392816543579,0.0,67.67485809326172,98.0,51191.3828125,0.0,1091.0936279296875,1.0,279.4400329589844,282.9697265625,294.7339782714844,297.9538879394531,293.1499938964844,293.1499938964844,279.75,37410.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082093834877014,1.0,0.0,0.0,3.4566566944122314,3.456679105758667,7.972706725922762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.86279296875,0.0,1338.5108642578125,1895.4371337890625,0.0,3479.978515625,0.8633373379707336,1.0,0.0,3.0,1.0,0.0
12397860,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.9002739787101746,0.275604635477066,0.248433917760849,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.9990000128746032,0.4664868712425232,0.3573388755321502,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.9059653282165528,0.2808450758457184,0.1967634558677673,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.9278435707092284,0.299182116985321,0.2836835086345672,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.8299074172973633,0.2149650007486343,0.9695934057235718,284.622314453125,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.21197509765625,284.6302490234375,1.0,0.4487652778625488,1.0,1.0,0.0,1.0,-2.467910051345825,2.467905282974243,4.895669007964898e-06,1.905479907989502,0.8431677222251892,0.8431677222251892,0.0,74.42861938476562,116.0,50751.57421875,0.0,1171.205078125,1.0,279.73956298828125,283.2757568359375,294.7884216308594,297.97515869140625,293.1499938964844,293.1499938964844,280.04998779296875,36928.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900251567363739,1.0,0.0,0.0,3.420175790786743,3.4201977252960205,7.805310247022135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.31689453125,0.0,1298.704345703125,1895.4371337890625,0.0,3405.928955078125,0.8548946380615234,1.0,0.0,3.0,1.0,0.0
12397920,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.9002739787101746,0.275604635477066,0.248433917760849,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.9990000128746032,0.4664868712425232,0.3573388755321502,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.9059653282165528,0.2808450758457184,0.1967634558677673,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.9278435707092284,0.299182116985321,0.2836835086345672,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.8299074172973633,0.2149650007486343,0.9695934057235718,284.622314453125,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.21197509765625,284.6302490234375,1.0,0.4487652778625488,1.0,1.0,0.0,1.0,-2.467910051345825,2.467905282974243,4.895669007964898e-06,1.905479907989502,0.8431677222251892,0.8431677222251892,0.0,74.42861938476562,116.0,50751.57421875,0.0,1171.205078125,1.0,279.73956298828125,283.2757568359375,294.7884216308594,297.97515869140625,293.1499938964844,293.1499938964844,280.04998779296875,36928.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900251567363739,1.0,0.0,0.0,3.420175790786743,3.4201977252960205,7.805310247022135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.31689453125,0.0,1298.704345703125,1895.4371337890625,0.0,3405.928955078125,0.8548946380615234,1.0,0.0,3.0,1.0,0.0
12397980,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8707658648490906,0.2767670154571533,0.2497093230485916,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.4660626649856567,0.3960210382938385,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.876793384552002,0.2827260494232178,0.1982275545597076,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8956624865531921,0.3010292649269104,0.2856321334838867,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8048917651176453,0.216216966509819,0.9764326810836792,284.9333801269531,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.21051025390625,284.9411926269531,1.0,0.4643837511539459,1.0,1.0,0.0,1.0,-2.5282232761383057,2.528218030929565,5.137678726896411e-06,1.952009439468384,0.8452737927436829,0.8452737927436829,0.0,84.20882415771484,134.0,50544.671875,0.0,1285.595703125,1.0,280.03924560546875,283.5782165527344,294.8391418457031,298.0099792480469,293.1499938964844,293.1499938964844,280.3500061035156,36395.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950672745704651,1.0,0.0,0.0,3.4038355350494385,3.4038572311401367,7.730906190772657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.4130859375,0.0,1278.914794921875,1895.4371337890625,0.0,3357.562255859375,0.8508559465408325,1.0,0.0,3.0,1.0,0.0
12398040,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8707658648490906,0.2767670154571533,0.2497093230485916,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.4660626649856567,0.3960210382938385,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.876793384552002,0.2827260494232178,0.1982275545597076,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8956624865531921,0.3010292649269104,0.2856321334838867,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8048917651176453,0.216216966509819,0.9764326810836792,284.9333801269531,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.21051025390625,284.9411926269531,1.0,0.4643837511539459,1.0,1.0,0.0,1.0,-2.5282232761383057,2.528218030929565,5.137678726896411e-06,1.952009439468384,0.8452737927436829,0.8452737927436829,0.0,84.20882415771484,134.0,50544.671875,0.0,1285.595703125,1.0,280.03924560546875,283.5782165527344,294.8391418457031,298.0099792480469,293.1499938964844,293.1499938964844,280.3500061035156,36395.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950672745704651,1.0,0.0,0.0,3.4038355350494385,3.4038572311401367,7.730906190772657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.4130859375,0.0,1278.914794921875,1895.4371337890625,0.0,3357.562255859375,0.8508559465408325,1.0,0.0,3.0,1.0,0.0
12398100,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8562068343162537,0.2774383723735809,0.2504269480705261,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9990000128746032,0.4646317064762115,0.4178739190101623,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.862351655960083,0.2837752401828766,0.1990575790405273,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8805112838745117,0.3020641207695007,0.2867428362369537,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7912433743476868,0.2168821543455124,0.9801883697509766,285.1266174316406,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.2004699707031,285.1429748535156,1.0,0.4732849299907684,1.0,1.0,0.0,1.0,-2.5621824264526367,2.5621771812438965,5.276625415717717e-06,1.978241324424744,0.8483192324638367,0.8483192324638367,0.0,90.10774993896484,134.0,50067.02734375,0.0,1353.9930419921875,1.0,280.29132080078125,283.7804870605469,294.842041015625,297.93414306640625,293.1499938964844,293.1499938964844,280.3500061035156,36112.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913074135780334,1.0,0.0,0.0,3.4030916690826416,3.40311336517334,7.727528554823948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.31201171875,0.0,1276.2137451171875,1895.4371337890625,0.0,3322.432373046875,0.8505070805549622,1.0,0.0,3.0,1.0,0.0
12398160,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.8419281244277954,0.2782774269580841,0.2513418197631836,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9986241459846495,0.4625803828239441,0.4393494725227356,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8480725884437561,0.2849292755126953,0.2000036537647247,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8653377294540405,0.3032011985778808,0.2880059480667114,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.7773825526237488,0.2175990939140319,0.9843938946723938,285.2383117675781,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.18719482421875,285.2451477050781,1.0,0.4826658070087433,1.0,1.0,0.0,1.0,-2.5965232849121094,2.596518039703369,5.419418812380172e-06,2.0049569606781006,0.8514100313186646,0.8514100313186646,0.0,96.8187484741211,137.0,50469.19140625,0.0,1428.3394775390625,1.0,280.3397216796875,283.8705139160156,294.8851318359375,298.05084228515625,293.1499938964844,293.1499938964844,280.6499938964844,35853.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918361067771912,1.0,0.0,0.0,3.408039331436157,3.4080610275268555,7.750014674456907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.53662109375,0.0,1279.24169921875,1895.4371337890625,0.0,3327.374267578125,0.8513496518135071,1.0,0.0,3.0,1.0,0.0
12398220,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713134765625,0.8125014305114746,0.2798674702644348,0.2533202171325683,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.962946116924286,0.4612095654010772,0.4376251399517059,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.818926215171814,0.287108838558197,0.2019590735435485,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.83463054895401,0.3053596019744873,0.2906288504600525,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7489743828773499,0.2188800275325775,0.992960810661316,285.471923828125,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1767272949219,285.47515869140625,1.0,0.4946810007095337,1.0,1.0,0.0,1.0,-2.6129441261291504,2.612938642501831,5.489019258675398e-06,2.0180490016937256,0.8602463006973267,0.8602463006973267,0.0,111.73321533203124,125.0,49800.48828125,0.0,1516.4285888671875,1.0,280.6393127441406,284.10479736328125,294.9212646484375,298.0624694824219,293.1499938964844,293.1499938964844,280.95001220703125,35396.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888062834739685,1.0,0.0,0.0,3.430046558380127,3.4300684928894043,7.850428573874524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.71923828125,0.0,1297.7109375,1895.4371337890625,0.0,3299.042236328125,0.855850100517273,1.0,0.0,3.0,1.0,0.0
12398280,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713134765625,0.8125014305114746,0.2798674702644348,0.2533202171325683,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.962946116924286,0.4612095654010772,0.4376251399517059,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.818926215171814,0.287108838558197,0.2019590735435485,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.83463054895401,0.3053596019744873,0.2906288504600525,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7489743828773499,0.2188800275325775,0.992960810661316,285.471923828125,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1767272949219,285.47515869140625,1.0,0.4946810007095337,1.0,1.0,0.0,1.0,-2.6129441261291504,2.612938642501831,5.489019258675398e-06,2.0180490016937256,0.8602463006973267,0.8602463006973267,0.0,111.73321533203124,125.0,49800.48828125,0.0,1516.4285888671875,1.0,280.6393127441406,284.10479736328125,294.9212646484375,298.0624694824219,293.1499938964844,293.1499938964844,280.95001220703125,35396.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888062834739685,1.0,0.0,0.0,3.430046558380127,3.4300684928894043,7.850428573874524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.71923828125,0.0,1297.7109375,1895.4371337890625,0.0,3299.042236328125,0.855850100517273,1.0,0.0,3.0,1.0,0.0
12398340,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.8076802492141724,0.2815046906471252,0.254881739616394,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.9559582471847534,0.4633033573627472,0.4391288757324219,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.8147217631340027,0.2893241047859192,0.2035786211490631,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.8302818536758423,0.3075529336929321,0.2928027212619781,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.7447764873504639,0.2202251702547073,0.999463677406311,285.6853942871094,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.1885070800781,285.68804931640625,1.0,0.498878002166748,1.0,1.0,0.0,1.0,-2.628998279571533,2.6289925575256348,5.556633823289303e-06,2.0304272174835205,0.871741533279419,0.871741533279419,0.0,115.59380340576172,113.0,49136.96875,0.0,1555.7244873046875,1.0,280.9398193359375,284.32421875,294.94879150390625,298.04998779296875,293.1499938964844,293.1499938964844,281.25,35014.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838010430335999,1.0,0.0,0.0,3.4662466049194336,3.46626877784729,8.017006507543556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.1181640625,0.0,1331.1766357421875,1895.4371337890625,0.0,3252.191162109375,0.8635913729667664,1.0,0.0,3.0,1.0,0.0
12398400,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.8076802492141724,0.2815046906471252,0.254881739616394,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.9559582471847534,0.4633033573627472,0.4391288757324219,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.8147217631340027,0.2893241047859192,0.2035786211490631,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.8302818536758423,0.3075529336929321,0.2928027212619781,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.7447764873504639,0.2202251702547073,0.999463677406311,285.6853942871094,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.1885070800781,285.68804931640625,1.0,0.498878002166748,1.0,1.0,0.0,1.0,-2.628998279571533,2.6289925575256348,5.556633823289303e-06,2.0304272174835205,0.871741533279419,0.871741533279419,0.0,115.59380340576172,113.0,49136.96875,0.0,1555.7244873046875,1.0,280.9398193359375,284.32421875,294.94879150390625,298.04998779296875,293.1499938964844,293.1499938964844,281.25,35014.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838010430335999,1.0,0.0,0.0,3.4662466049194336,3.46626877784729,8.017006507543556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.1181640625,0.0,1331.1766357421875,1895.4371337890625,0.0,3252.191162109375,0.8635913729667664,1.0,0.0,3.0,1.0,0.0
12398460,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.8097938299179077,0.2812153995037079,0.2549338042736053,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9595699310302734,0.4645350277423858,0.4404475688934326,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.8172191977500916,0.2895199656486511,0.2039794623851776,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8326829671859741,0.3076497614383697,0.2932789623737335,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7461656332015991,0.2193881869316101,0.9976991415023804,285.87615966796875,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1859741210937,285.8773803710937,1.0,0.4979515075683594,1.0,1.0,0.0,1.0,-2.6295955181121826,2.629590034484864,5.559442342928378e-06,2.031026840209961,0.8856601119041443,0.8856601119041443,0.0,114.55931091308594,101.0,48320.43359375,0.0,1551.905029296875,1.0,281.240234375,284.52447509765625,294.9778137207031,298.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,34698.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777416944503784,1.0,0.0,0.0,3.514413356781006,3.5144357681274414,8.24136122901109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.15576171875,0.0,1378.115966796875,1895.4371337890625,0.0,3195.413330078125,0.8740739226341248,1.0,0.0,3.0,1.0,0.0
12398520,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.8097938299179077,0.2812153995037079,0.2549338042736053,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9595699310302734,0.4645350277423858,0.4404475688934326,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.8172191977500916,0.2895199656486511,0.2039794623851776,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8326829671859741,0.3076497614383697,0.2932789623737335,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7461656332015991,0.2193881869316101,0.9976991415023804,285.87615966796875,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1859741210937,285.8773803710937,1.0,0.4979515075683594,1.0,1.0,0.0,1.0,-2.6295955181121826,2.629590034484864,5.559442342928378e-06,2.031026840209961,0.8856601119041443,0.8856601119041443,0.0,114.55931091308594,101.0,48320.43359375,0.0,1551.905029296875,1.0,281.240234375,284.52447509765625,294.9778137207031,298.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,34698.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777416944503784,1.0,0.0,0.0,3.514413356781006,3.5144357681274414,8.24136122901109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.15576171875,0.0,1378.115966796875,1895.4371337890625,0.0,3195.413330078125,0.8740739226341248,1.0,0.0,3.0,1.0,0.0
12398580,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581359863281,0.8219965100288391,0.282083123922348,0.2552665770053863,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.9755947589874268,0.4672038555145263,0.4424381852149963,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.8296363353729248,0.2908093929290771,0.2045361548662185,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8452430963516235,0.3087463974952698,0.2938672304153442,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7567923069000244,0.2194967120885849,0.996090531349182,286.05841064453125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1957092285156,286.05975341796875,1.0,0.4940450191497803,1.0,1.0,0.0,1.0,-2.6318235397338867,2.6318180561065674,5.5686082305328455e-06,2.032621145248413,0.9019150733947754,0.9019150733947754,0.0,108.63739776611328,89.0,47516.07421875,0.0,1528.4248046875,1.0,281.540771484375,284.71844482421875,295.0057067871094,298.0108337402344,293.1499938964844,293.1499938964844,281.8500061035156,34448.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707174062728882,1.0,0.0,0.0,3.571808338165283,3.571831464767456,8.512744784638926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.44384765625,0.0,1436.5465087890625,1895.4371337890625,0.0,3129.5400390625,0.886705756187439,1.0,0.0,3.0,1.0,0.0
12398640,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581359863281,0.8219965100288391,0.282083123922348,0.2552665770053863,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.9755947589874268,0.4672038555145263,0.4424381852149963,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.8296363353729248,0.2908093929290771,0.2045361548662185,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8452430963516235,0.3087463974952698,0.2938672304153442,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7567923069000244,0.2194967120885849,0.996090531349182,286.05841064453125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1957092285156,286.05975341796875,1.0,0.4940450191497803,1.0,1.0,0.0,1.0,-2.6318235397338867,2.6318180561065674,5.5686082305328455e-06,2.032621145248413,0.9019150733947754,0.9019150733947754,0.0,108.63739776611328,89.0,47516.07421875,0.0,1528.4248046875,1.0,281.540771484375,284.71844482421875,295.0057067871094,298.0108337402344,293.1499938964844,293.1499938964844,281.8500061035156,34448.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707174062728882,1.0,0.0,0.0,3.571808338165283,3.571831464767456,8.512744784638926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.44384765625,0.0,1436.5465087890625,1895.4371337890625,0.0,3129.5400390625,0.886705756187439,1.0,0.0,3.0,1.0,0.0
12398700,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.8315222263336182,0.2827569544315338,0.2556204795837402,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934509277344,0.986684799194336,0.4688284993171692,0.4436838924884796,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908874511719,0.8394730091094971,0.291689395904541,0.2049605697393417,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.8554683923721313,0.3095264136791229,0.2943474948406219,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7657827734947205,0.2197936326265335,0.9962180256843568,286.1926574707031,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2028503417969,286.20269775390625,1.0,0.4915155172348022,1.0,1.0,0.0,1.0,-2.634983777999878,2.6349782943725586,5.581918685493292e-06,2.035027265548706,0.9114827513694764,0.9114827513694764,0.0,104.42303466796876,89.0,46661.1484375,0.0,1513.8453369140625,1.0,281.7968139648437,284.873779296875,294.99810791015625,297.90283203125,293.1499938964844,293.1499938964844,281.8500061035156,34333.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649994730949402,1.0,0.0,0.0,3.603204488754273,3.603227853775024,8.663055837132561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.91015625,0.0,1469.418701171875,1895.4371337890625,0.0,3075.900634765625,0.8936783075332642,1.0,0.0,3.0,1.0,0.0
12398760,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.8427144289016724,0.2835643887519836,0.2561556696891784,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.9979323744773864,0.470613032579422,0.4451515972614288,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.8511180877685547,0.292694091796875,0.2055105566978454,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.8676386475563049,0.3104342818260193,0.2949960827827453,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.7765403389930725,0.22022145986557,0.9971057176589966,286.2256164550781,284.95001220703125,297.2581787109375,292.0587158203125,297.2509155273437,297.2113647460937,286.2167358398437,1.0,0.488712340593338,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.639888286590576,2.2799839973449707,0.3599041998386383,1.680570363998413,0.9204105138778688,0.9204105138778688,0.0,99.8111801147461,77.0,45826.30859375,0.0,1498.3531494140625,1.0,281.8414001464844,284.8694763183594,295.0341186523437,297.9830017089844,293.1499938964844,293.1499938964844,281.54998779296875,34253.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633982539176941,1.0,0.0,0.0,3.636543273925781,3.636566877365112,8.824108022054133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.5595703125,0.0,1505.23291015625,1895.4371337890625,0.0,3060.879638671875,0.9010543823242188,1.0,0.0,3.0,1.0,0.0
12398820,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.8516205549240112,0.2835209667682647,0.2564841210842132,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.9990000128746032,0.4722773432731628,0.4351120293140411,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.921630859375,0.8606007695198059,0.2930951416492462,0.2059981673955917,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208374023437,0.8775041699409485,0.3107948899269104,0.2955813109874725,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.7851281762123108,0.2202285528182983,0.9977829456329346,285.9181823730469,284.95001220703125,297.29815673828125,292.07574462890625,297.2633361816406,297.2142639160156,285.8958435058594,1.0,0.4843274354934692,0.5608556270599365,0.5608556270599365,0.4391444027423858,1.0,-2.6303322315216064,1.5341697931289673,1.0961623191833496,0.9393049478530884,0.925339937210083,0.925339937210083,0.0,95.874267578125,77.0,44484.18359375,0.0,1466.1859130859375,1.0,281.58404541015625,284.51531982421875,295.101806640625,298.1158752441406,293.1499938964844,293.1499938964844,281.54998779296875,34452.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869588315486908,1.0,0.0,0.0,3.6709914207458496,3.67101526260376,8.99207691418269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.5595703125,0.0,1545.003662109375,1895.4371337890625,0.0,3118.94873046875,0.9088412523269652,1.0,0.0,3.0,1.0,0.0
12398880,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.8567372560501099,0.2827979028224945,0.2560372650623321,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.9990000128746032,0.4734264016151428,0.4264271557331085,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.8662510514259338,0.292794793844223,0.2059086114168167,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.8834191560745239,0.3105030655860901,0.2954554259777069,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7902138233184814,0.2198346555233001,0.996462345123291,285.7440795898437,284.95001220703125,297.32470703125,292.0868225097656,297.2539978027344,297.2133483886719,285.7249450683594,1.0,0.4807967245578766,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.6175336837768555,0.9359914660453796,1.6815422773361206,0.3448713421821594,0.927729606628418,0.927729606628418,0.0,93.30723571777344,65.0,42421.8125,0.0,1437.8504638671875,1.0,281.557861328125,284.3327331542969,295.0752258300781,297.9716796875,293.1499938964844,293.1499938964844,281.25,34629.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866651177406311,1.0,0.0,0.0,3.6899921894073486,3.690016269683838,9.085402439268364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.99462890625,0.0,1567.7523193359375,1895.4371337890625,0.0,3091.3955078125,0.9132340550422668,1.0,0.0,3.0,1.0,0.0
12398940,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8697825074195862,0.2796872854232788,0.2533852458000183,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.9990000128746032,0.4767705798149109,0.4032052755355835,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.8809590339660645,0.2908757925033569,0.2046581506729126,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.8988063335418701,0.3086085319519043,0.293794184923172,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.8032391667366028,0.2179163545370102,0.9881907105445862,285.3385925292969,284.95001220703125,297.3896484375,292.1130065917969,297.24932861328125,297.20880126953125,285.33349609375,1.0,0.4702907502651214,0.0,0.0,1.0,1.0,-2.573017120361328,0.0417566485702991,2.5312604904174805,-0.5385223031044006,0.9294354319572448,0.9294354319572448,0.0,86.51608276367188,68.0,41606.31640625,0.0,1352.3773193359375,1.0,281.2579040527344,283.93524169921875,295.04058837890625,297.80682373046875,293.1499938964844,293.1499938964844,280.95001220703125,35118.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534248471260071,1.0,0.0,0.0,3.723345518112183,3.72337007522583,9.250388188775104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.09521484375,0.0,1609.584228515625,1895.4371337890625,0.0,2967.358642578125,0.921073317527771,1.0,0.0,3.0,1.0,0.0
12399000,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8697825074195862,0.2796872854232788,0.2533852458000183,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.9990000128746032,0.4767705798149109,0.4032052755355835,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.8809590339660645,0.2908757925033569,0.2046581506729126,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.8988063335418701,0.3086085319519043,0.293794184923172,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.8032391667366028,0.2179163545370102,0.9881907105445862,285.3385925292969,284.95001220703125,297.3896484375,292.1130065917969,297.24932861328125,297.20880126953125,285.33349609375,1.0,0.4702907502651214,0.0,0.0,1.0,1.0,-2.573017120361328,0.0417566485702991,2.5312604904174805,-0.5385223031044006,0.9294354319572448,0.9294354319572448,0.0,86.51608276367188,68.0,41606.31640625,0.0,1352.3773193359375,1.0,281.2579040527344,283.93524169921875,295.04058837890625,297.80682373046875,293.1499938964844,293.1499938964844,280.95001220703125,35118.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534248471260071,1.0,0.0,0.0,3.723345518112183,3.72337007522583,9.250388188775104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.09521484375,0.0,1609.584228515625,1895.4371337890625,0.0,2967.358642578125,0.921073317527771,1.0,0.0,3.0,1.0,0.0
12399060,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8758583068847656,0.2767827808856964,0.2505989968776703,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9990000128746032,0.4811548590660095,0.3906222879886627,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8884055614471436,0.2889568507671356,0.203216016292572,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9066007733345032,0.3066049218177795,0.29178586602211,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8091723918914795,0.2158405631780624,0.9783948659896852,285.08575439453125,284.95001220703125,297.4528503417969,292.13726806640625,297.2658996582031,297.211669921875,285.0819091796875,1.0,0.4632409214973449,0.0242117438465356,0.0242117438465356,1.0,1.0,-2.538616418838501,0.0470401309430599,2.491576194763184,-0.5258402228355408,0.9292429685592652,0.9292429685592652,0.0,82.68658447265625,71.0,42444.49609375,0.0,1292.120361328125,1.0,280.9574279785156,283.67242431640625,295.09674072265625,297.88604736328125,293.1499938964844,293.1499938964844,280.6499938964844,35484.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472052812576294,1.0,0.0,0.0,3.743465900421143,3.743490695953369,9.350633831672894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.18017578125,0.0,1635.7039794921875,1895.4371337890625,0.0,2909.101806640625,0.925837516784668,1.0,0.0,3.0,1.0,0.0
