time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8758583068847656,0.2767827808856964,0.2505989968776703,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9990000128746032,0.4811548590660095,0.3906222879886627,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8884055614471436,0.2889568507671356,0.203216016292572,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9066007733345032,0.3066049218177795,0.29178586602211,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8091723918914795,0.2158405631780624,0.9783948659896852,285.08575439453125,284.95001220703125,297.4528503417969,292.13726806640625,297.2658996582031,297.211669921875,285.0819091796875,1.0,0.4632409214973449,0.0242117438465356,0.0242117438465356,1.0,1.0,-2.538616418838501,0.0470401309430599,2.491576194763184,-0.5258402228355408,0.9292429685592652,0.9292429685592652,0.0,82.68658447265625,71.0,42444.49609375,0.0,1292.120361328125,1.0,280.9574279785156,283.67242431640625,295.09674072265625,297.88604736328125,293.1499938964844,293.1499938964844,280.6499938964844,35484.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472052812576294,1.0,0.0,0.0,3.743465900421143,3.743490695953369,9.350633831672894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.18017578125,0.0,1635.7039794921875,1895.4371337890625,0.0,2909.101806640625,0.925837516784668,1.0,0.0,3.0,1.0,0.0
12399180,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8770849108695984,0.2740671336650848,0.2481013536453247,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.4847838282585144,0.3851352035999298,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8907415270805359,0.2871300876140594,0.2019019424915313,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9091042876243592,0.3046251535415649,0.2898790538311004,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8103455901145935,0.2137608230113983,0.9688988924026488,284.8475952148437,284.95001220703125,297.5141906738281,292.15972900390625,297.27978515625,297.2117004394531,284.8443603515625,1.0,0.4585603475570678,0.0484234876930713,0.0484234876930713,1.0,1.0,-2.513737440109253,0.0634355321526527,2.4503018856048584,-0.5040009617805481,0.9259846210479736,0.9259846210479736,0.0,80.7273941040039,74.0,43304.79296875,0.0,1252.8740234375,1.0,280.6574401855469,283.4212951660156,295.1562194824219,298.0002136230469,293.1499938964844,293.1499938964844,280.3500061035156,35831.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494398593902588,1.0,0.0,0.0,3.750712394714356,3.750737190246582,9.386869805894094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.32470703125,0.0,1646.829833984375,1895.4371337890625,0.0,2930.024658203125,0.9276961088180542,1.0,0.0,3.0,1.0,0.0
12399240,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8770849108695984,0.2740671336650848,0.2481013536453247,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.4847838282585144,0.3851352035999298,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8907415270805359,0.2871300876140594,0.2019019424915313,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9091042876243592,0.3046251535415649,0.2898790538311004,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8103455901145935,0.2137608230113983,0.9688988924026488,284.8475952148437,284.95001220703125,297.5141906738281,292.15972900390625,297.27978515625,297.2117004394531,284.8443603515625,1.0,0.4585603475570678,0.0484234876930713,0.0484234876930713,1.0,1.0,-2.513737440109253,0.0634355321526527,2.4503018856048584,-0.5040009617805481,0.9259846210479736,0.9259846210479736,0.0,80.7273941040039,74.0,43304.79296875,0.0,1252.8740234375,1.0,280.6574401855469,283.4212951660156,295.1562194824219,298.0002136230469,293.1499938964844,293.1499938964844,280.3500061035156,35831.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494398593902588,1.0,0.0,0.0,3.750712394714356,3.750737190246582,9.386869805894094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.32470703125,0.0,1646.829833984375,1895.4371337890625,0.0,2930.024658203125,0.9276961088180542,1.0,0.0,3.0,1.0,0.0
12399300,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.8763229846954346,0.2727497220039367,0.2469331920146942,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.9990000128746032,0.4861858785152435,0.3843059539794922,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.8904787302017212,0.2862496972084045,0.2012939751148224,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.9087709784507751,0.3036413490772247,0.2889657914638519,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.8096482157707214,0.2127232998609542,0.9642874598503112,284.68670654296875,284.95001220703125,297.54412841796875,292.1702575683594,297.2850036621094,297.2097473144531,284.6741638183594,1.0,0.4569219350814819,0.0605293586850166,0.0605293586850166,1.0,1.0,-2.5039665699005127,0.0731247663497924,2.4308419227600098,-0.4921735227108001,0.9226840734481812,0.9226840734481812,0.0,80.23735046386719,74.0,44202.58984375,0.0,1238.8282470703125,1.0,280.3988037109375,283.2359313964844,295.20135498046875,298.1527709960937,293.1499938964844,293.1499938964844,280.3500061035156,36010.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543278574943542,1.0,0.0,0.0,3.7498300075531006,3.749855041503906,9.382454209116986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.10693359375,0.0,1647.1771240234375,1895.4371337890625,0.0,2975.82177734375,0.9275846481323242,1.0,0.0,3.0,1.0,0.0
12399360,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197509765625,0.8744924068450928,0.2713912427425384,0.2457034289836883,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.9990000128746032,0.4872330725193023,0.3847623169422149,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.8891397714614868,0.285337746143341,0.2006505280733108,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.9072656631469728,0.3026116192340851,0.2879939079284668,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.8079889416694641,0.2116493135690689,0.9594880938529968,284.6192626953125,284.95001220703125,297.5735778808594,292.18035888671875,297.2884521484375,297.2055969238281,284.6165466308594,1.0,0.4556574821472168,0.0626582503318786,0.0626582503318786,1.0,1.0,-2.495328426361084,0.075113259255886,2.420215129852295,-0.4882757365703583,0.9197518825531006,0.9197518825531006,0.0,80.0490493774414,77.0,44160.64453125,0.0,1227.5723876953125,1.0,280.3572082519531,283.17889404296875,295.1943054199219,298.0961303710937,293.1499938964844,293.1499938964844,280.04998779296875,36169.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855112612247467,1.0,0.0,0.0,3.745403289794922,3.745428085327149,9.36031426590489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.0625,0.0,1643.2269287109375,1895.4371337890625,0.0,2983.177978515625,0.92672997713089,1.0,0.0,3.0,1.0,0.0
12399420,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.401123046875,0.8689788579940796,0.2687057256698608,0.2433305978775024,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005432128906,0.9990000128746032,0.4884119629859924,0.3882743120193481,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010314941406,0.8845319151878357,0.2835581600666046,0.1994314938783645,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.9022605419158936,0.3005465269088745,0.2860904037952423,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.401611328125,0.8027783632278442,0.2094856947660446,0.9500038027763368,284.4006652832031,284.95001220703125,297.6308898925781,292.1992492675781,297.2915344238281,297.1928405761719,284.3982849121094,1.0,0.4540720582008362,0.0669160410761833,0.0669160410761833,1.0,1.0,-2.4815473556518555,0.0781938359141349,2.403353452682495,-0.4821409881114959,0.9106656908988952,0.9106656908988952,0.0,80.3271255493164,80.0,44990.2890625,0.0,1212.206787109375,1.0,280.0577087402344,282.9457702636719,295.217529296875,298.17388916015625,293.1499938964844,293.1499938964844,279.75,36510.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861483097076416,1.0,0.0,0.0,3.727444887161255,3.727469921112061,9.270769396607648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.6787109375,0.0,1624.952392578125,1895.4371337890625,0.0,3042.915283203125,0.922929584980011,1.0,0.0,3.0,1.0,0.0
12399480,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.401123046875,0.8689788579940796,0.2687057256698608,0.2433305978775024,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005432128906,0.9990000128746032,0.4884119629859924,0.3882743120193481,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010314941406,0.8845319151878357,0.2835581600666046,0.1994314938783645,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.9022605419158936,0.3005465269088745,0.2860904037952423,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.401611328125,0.8027783632278442,0.2094856947660446,0.9500038027763368,284.4006652832031,284.95001220703125,297.6308898925781,292.1992492675781,297.2915344238281,297.1928405761719,284.3982849121094,1.0,0.4540720582008362,0.0669160410761833,0.0669160410761833,1.0,1.0,-2.4815473556518555,0.0781938359141349,2.403353452682495,-0.4821409881114959,0.9106656908988952,0.9106656908988952,0.0,80.3271255493164,80.0,44990.2890625,0.0,1212.206787109375,1.0,280.0577087402344,282.9457702636719,295.217529296875,298.17388916015625,293.1499938964844,293.1499938964844,279.75,36510.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861483097076416,1.0,0.0,0.0,3.727444887161255,3.727469921112061,9.270769396607648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.6787109375,0.0,1624.952392578125,1895.4371337890625,0.0,3042.915283203125,0.922929584980011,1.0,0.0,3.0,1.0,0.0
12399540,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8614722490310669,0.2660043835639953,0.2409678995609283,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19012451171875,0.9990000128746032,0.4883555471897125,0.3946581482887268,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905517578125,0.8778387308120728,0.2817933857440948,0.1982403993606567,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1904602050781,0.8951410055160522,0.2984355092048645,0.2841669023036957,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910705566406,0.7955204844474792,0.2072659879922866,0.940385401248932,284.1902160644531,284.95001220703125,297.6860046386719,292.21649169921875,297.2895202636719,297.1741638183594,284.1882629394531,1.0,0.4534545540809631,0.0711738318204879,0.0711738318204879,1.0,1.0,-2.471078395843506,0.0815387293696403,2.3895394802093506,-0.4764577746391296,0.89882892370224,0.89882892370224,0.0,81.32579040527344,83.0,45782.19921875,0.0,1203.9443359375,1.0,279.7579040527344,282.7209167480469,295.23443603515625,298.2416076660156,293.1499938964844,293.1499938964844,279.45001220703125,36866.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676789402961731,1.0,0.0,0.0,3.696293592453003,3.6963181495666495,9.116458841162968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.8173828125,0.0,1591.8489990234375,1895.4371337890625,0.0,3101.037109375,0.9161927700042723,1.0,0.0,3.0,1.0,0.0
12399600,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8614722490310669,0.2660043835639953,0.2409678995609283,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19012451171875,0.9990000128746032,0.4883555471897125,0.3946581482887268,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905517578125,0.8778387308120728,0.2817933857440948,0.1982403993606567,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1904602050781,0.8951410055160522,0.2984355092048645,0.2841669023036957,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910705566406,0.7955204844474792,0.2072659879922866,0.940385401248932,284.1902160644531,284.95001220703125,297.6860046386719,292.21649169921875,297.2895202636719,297.1741638183594,284.1882629394531,1.0,0.4534545540809631,0.0711738318204879,0.0711738318204879,1.0,1.0,-2.471078395843506,0.0815387293696403,2.3895394802093506,-0.4764577746391296,0.89882892370224,0.89882892370224,0.0,81.32579040527344,83.0,45782.19921875,0.0,1203.9443359375,1.0,279.7579040527344,282.7209167480469,295.23443603515625,298.2416076660156,293.1499938964844,293.1499938964844,279.45001220703125,36866.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676789402961731,1.0,0.0,0.0,3.696293592453003,3.6963181495666495,9.116458841162968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.8173828125,0.0,1591.8489990234375,1895.4371337890625,0.0,3101.037109375,0.9161927700042723,1.0,0.0,3.0,1.0,0.0
12399660,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.852774977684021,0.2632939517498016,0.2386116087436676,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.9990000128746032,0.487141340970993,0.4031020700931549,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893798828125,0.8698570132255554,0.2800528705120086,0.1970772892236709,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.8865760564804077,0.2962879836559295,0.282224178314209,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.7869395017623901,0.2049969732761383,0.930619776248932,283.9891052246094,284.95001220703125,297.73883056640625,292.23211669921875,297.2833251953125,297.15069580078125,283.98760986328125,1.0,0.4535428881645202,0.0755198672413826,0.0755198672413826,1.0,1.0,-2.462926387786865,0.0851908922195434,2.377735614776612,-0.4709672033786773,0.8843761086463928,0.8843761086463928,0.0,82.86570739746094,86.0,46522.48046875,0.0,1200.744140625,1.0,279.4582214355469,282.5057983398437,295.2482604980469,298.302734375,293.1499938964844,293.1499938964844,279.75,37245.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734405040740967,1.0,0.0,0.0,3.651013851165772,3.6510379314422607,8.89447335339355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.87451171875,0.0,1543.619140625,1895.4371337890625,0.0,3155.081787109375,0.90633362531662,1.0,0.0,3.0,1.0,0.0
12399720,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.852774977684021,0.2632939517498016,0.2386116087436676,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.9990000128746032,0.487141340970993,0.4031020700931549,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893798828125,0.8698570132255554,0.2800528705120086,0.1970772892236709,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.8865760564804077,0.2962879836559295,0.282224178314209,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.7869395017623901,0.2049969732761383,0.930619776248932,283.9891052246094,284.95001220703125,297.73883056640625,292.23211669921875,297.2833251953125,297.15069580078125,283.98760986328125,1.0,0.4535428881645202,0.0755198672413826,0.0755198672413826,1.0,1.0,-2.462926387786865,0.0851908922195434,2.377735614776612,-0.4709672033786773,0.8843761086463928,0.8843761086463928,0.0,82.86570739746094,86.0,46522.48046875,0.0,1200.744140625,1.0,279.4582214355469,282.5057983398437,295.2482604980469,298.302734375,293.1499938964844,293.1499938964844,279.75,37245.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734405040740967,1.0,0.0,0.0,3.651013851165772,3.6510379314422607,8.89447335339355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.87451171875,0.0,1543.619140625,1895.4371337890625,0.0,3155.081787109375,0.90633362531662,1.0,0.0,3.0,1.0,0.0
12399780,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.8457452654838562,0.2620179951190948,0.237088531255722,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1876220703125,0.9990000128746032,0.4865897893905639,0.4109735488891601,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.8634029030799866,0.2795880436897278,0.1964915245771408,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18707275390625,0.8793770670890808,0.2952547669410705,0.2809414565563202,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18621826171875,0.7795724272727966,0.2035277783870697,0.9230373501777648,284.1874084472656,284.95001220703125,297.7892150878906,292.24615478515625,297.28466796875,297.1375732421875,284.1903381347656,1.0,0.4542756378650665,0.0798659101128578,0.0798659101128578,1.0,1.0,-2.459192514419556,0.0892345309257507,2.36995792388916,-0.4661217927932739,0.8757273554801941,0.8757273554801941,0.0,84.45826721191406,89.0,45122.1015625,0.0,1202.9906005859375,1.0,279.7418212890625,282.72869873046875,295.1883850097656,298.083740234375,293.1499938964844,293.1499938964844,280.04998779296875,37202.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577075600624084,1.0,0.0,0.0,3.6050808429718018,3.605104684829712,8.672080866745091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.37353515625,0.0,1492.650146484375,1895.4371337890625,0.0,3007.5068359375,0.8961031436920166,1.0,0.0,3.0,1.0,0.0
12399840,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.8457452654838562,0.2620179951190948,0.237088531255722,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1876220703125,0.9990000128746032,0.4865897893905639,0.4109735488891601,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.8634029030799866,0.2795880436897278,0.1964915245771408,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18707275390625,0.8793770670890808,0.2952547669410705,0.2809414565563202,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18621826171875,0.7795724272727966,0.2035277783870697,0.9230373501777648,284.1874084472656,284.95001220703125,297.7892150878906,292.24615478515625,297.28466796875,297.1375732421875,284.1903381347656,1.0,0.4542756378650665,0.0798659101128578,0.0798659101128578,1.0,1.0,-2.459192514419556,0.0892345309257507,2.36995792388916,-0.4661217927932739,0.8757273554801941,0.8757273554801941,0.0,84.45826721191406,89.0,45122.1015625,0.0,1202.9906005859375,1.0,279.7418212890625,282.72869873046875,295.1883850097656,298.083740234375,293.1499938964844,293.1499938964844,280.04998779296875,37202.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577075600624084,1.0,0.0,0.0,3.6050808429718018,3.605104684829712,8.672080866745091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.37353515625,0.0,1492.650146484375,1895.4371337890625,0.0,3007.5068359375,0.8961031436920166,1.0,0.0,3.0,1.0,0.0
12399900,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.340576171875,0.8434892296791077,0.2619124352931976,0.2368621379137039,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9990000128746032,0.4869068264961242,0.4140427708625793,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411865234375,0.8614243865013123,0.2798795104026794,0.1965920031070709,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416442871094,0.876986563205719,0.2952152788639068,0.2807797491550445,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378295898437,0.7770148515701294,0.203170821070671,0.9209910035133362,284.3431701660156,284.95001220703125,297.8134460449219,292.25262451171875,297.2897033691406,297.1369323730469,284.3559875488281,1.0,0.454941838979721,0.0820389315485954,0.0820389315485954,1.0,1.0,-2.4600729942321777,0.0914889350533485,2.368584156036377,-0.4640699326992035,0.8731701374053955,0.8731701374053955,0.0,85.16358184814453,89.0,44013.94921875,0.0,1206.977294921875,1.0,279.9970703125,282.9103698730469,295.16461181640625,297.930419921875,293.1499938964844,293.1499938964844,280.04998779296875,37101.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473058342933655,1.0,0.0,0.0,3.5844998359680176,3.5845234394073486,8.573347258788999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.99658203125,0.0,1469.603759765625,1895.4371337890625,0.0,2910.043212890625,0.8914979696273804,1.0,0.0,3.0,1.0,0.0
12399960,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139099121094,0.8419041633605957,0.2620685994625091,0.2369408458471298,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.414794921875,0.9990000128746032,0.4876126050949096,0.4166468679904938,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140625,0.8601318597793579,0.2804494202136993,0.196930319070816,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141540527344,0.8752667903900146,0.2954331338405609,0.2809130251407623,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132080078125,0.7751014232635498,0.2030308842658996,0.9200722575187684,284.41455078125,284.95001220703125,297.8370361328125,292.2587280273437,297.29742431640625,297.13995361328125,284.41778564453125,1.0,0.4558183252811432,0.0841749310493469,0.0841749310493469,1.0,1.0,-2.4627561569213867,0.0938719660043716,2.368884325027466,-0.4622884392738342,0.870364248752594,0.870364248752594,0.0,85.82830047607422,77.0,43820.87109375,0.0,1212.934326171875,1.0,280.0415344238281,282.9729919433594,295.19512939453125,297.9917297363281,293.1499938964844,293.1499938964844,280.3500061035156,36995.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841923177242279,1.0,0.0,0.0,3.5668752193450928,3.5668985843658447,8.489245715281868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.27587890625,0.0,1449.9183349609375,1895.4371337890625,0.0,2859.6884765625,0.887461245059967,1.0,0.0,3.0,1.0,0.0
12400020,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.8482325077056885,0.2627108693122864,0.2373414933681488,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.9990000128746032,0.490869402885437,0.407652199268341,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.8677428364753723,0.2820082306861877,0.1978594809770584,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.8823913931846619,0.2962517738342285,0.2814850807189941,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.7807113528251648,0.2031097710132599,0.9195073246955872,284.6278076171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3210144042969,297.1571655273437,284.6298828125,1.0,0.4524568915367126,0.0884469226002693,0.0884469226002693,1.0,1.0,-2.453575611114502,0.0976804345846176,2.3558950424194336,-0.4561514556407928,0.8677868843078613,0.8677868843078613,0.0,83.5648193359375,80.0,42446.05078125,0.0,1192.578125,1.0,280.3407287597656,283.2035827636719,295.21551513671875,297.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,36718.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285338878631592,1.0,0.0,0.0,3.53910756111145,3.539130687713623,8.357585556950653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.32177734375,0.0,1418.474853515625,1895.4371337890625,0.0,2734.801513671875,0.8810836672782898,1.0,0.0,3.0,1.0,0.0
12400080,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.8482325077056885,0.2627108693122864,0.2373414933681488,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.9990000128746032,0.490869402885437,0.407652199268341,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.8677428364753723,0.2820082306861877,0.1978594809770584,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.8823913931846619,0.2962517738342285,0.2814850807189941,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.7807113528251648,0.2031097710132599,0.9195073246955872,284.6278076171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3210144042969,297.1571655273437,284.6298828125,1.0,0.4524568915367126,0.0884469226002693,0.0884469226002693,1.0,1.0,-2.453575611114502,0.0976804345846176,2.3558950424194336,-0.4561514556407928,0.8677868843078613,0.8677868843078613,0.0,83.5648193359375,80.0,42446.05078125,0.0,1192.578125,1.0,280.3407287597656,283.2035827636719,295.21551513671875,297.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,36718.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285338878631592,1.0,0.0,0.0,3.53910756111145,3.539130687713623,8.357585556950653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.32177734375,0.0,1418.474853515625,1895.4371337890625,0.0,2734.801513671875,0.8810836672782898,1.0,0.0,3.0,1.0,0.0
12400140,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8532716631889343,0.2636934816837311,0.2380961775779724,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9990000128746032,0.4966592788696289,0.4015100002288818,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8740497827529907,0.2839727699756622,0.199122279882431,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8880634307861328,0.2974698841571808,0.2824890911579132,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7852234244346619,0.2036164104938507,0.9210546612739564,284.8390808105469,284.95001220703125,297.9246520996094,292.2796325683594,297.3561706542969,297.19012451171875,284.8419189453125,1.0,0.4514636099338531,0.0927189141511917,0.0927189141511917,1.0,1.0,-2.451669692993164,0.1021265983581543,2.3495430946350098,-0.4514112770557403,0.8679668307304382,0.8679668307304382,0.0,82.17101287841797,83.0,41210.43359375,0.0,1184.499755859375,1.0,280.6404724121094,283.4320373535156,295.23016357421875,297.8661499023437,293.1499938964844,293.1499938964844,280.95001220703125,36404.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160474300384521,1.0,0.0,0.0,3.5229477882385254,3.522970676422119,8.281436976176337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.42431640625,0.0,1399.2801513671875,1895.4371337890625,0.0,2618.9912109375,0.8772603869438171,1.0,0.0,3.0,1.0,0.0
12400200,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8532716631889343,0.2636934816837311,0.2380961775779724,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9990000128746032,0.4966592788696289,0.4015100002288818,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8740497827529907,0.2839727699756622,0.199122279882431,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8880634307861328,0.2974698841571808,0.2824890911579132,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7852234244346619,0.2036164104938507,0.9210546612739564,284.8390808105469,284.95001220703125,297.9246520996094,292.2796325683594,297.3561706542969,297.19012451171875,284.8419189453125,1.0,0.4514636099338531,0.0927189141511917,0.0927189141511917,1.0,1.0,-2.451669692993164,0.1021265983581543,2.3495430946350098,-0.4514112770557403,0.8679668307304382,0.8679668307304382,0.0,82.17101287841797,83.0,41210.43359375,0.0,1184.499755859375,1.0,280.6404724121094,283.4320373535156,295.23016357421875,297.8661499023437,293.1499938964844,293.1499938964844,280.95001220703125,36404.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160474300384521,1.0,0.0,0.0,3.5229477882385254,3.522970676422119,8.281436976176337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.42431640625,0.0,1399.2801513671875,1895.4371337890625,0.0,2618.9912109375,0.8772603869438171,1.0,0.0,3.0,1.0,0.0
12400260,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.856196939945221,0.264954537153244,0.2391451597213745,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9990000128746032,0.5030017495155334,0.3990628123283386,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8781161308288574,0.2862522304058075,0.200639545917511,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8913815021514893,0.298998087644577,0.2838379144668579,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7878329157829285,0.204450637102127,0.9243497848510742,285.0551147460937,284.95001220703125,297.96417236328125,292.2881164550781,297.391845703125,297.224609375,285.05792236328125,1.0,0.4520637691020965,0.0969142615795135,0.0969142615795135,1.0,1.0,-2.4573867321014404,0.1072153747081756,2.3501713275909424,-0.4476014673709869,0.871066689491272,0.871066689491272,0.0,81.83129119873047,86.0,40129.49609375,0.0,1189.7625732421875,1.0,280.9405822753906,283.6614990234375,295.2437744140625,297.8117370605469,293.1499938964844,293.1499938964844,281.25,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045573234558105,1.0,0.0,0.0,3.5196683406829834,3.519691228866577,8.266026725323172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.15234375,0.0,1393.3878173828125,1895.4371337890625,0.0,2513.16455078125,0.8762766718864441,1.0,0.0,3.0,1.0,0.0
12400320,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.856196939945221,0.264954537153244,0.2391451597213745,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9990000128746032,0.5030017495155334,0.3990628123283386,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8781161308288574,0.2862522304058075,0.200639545917511,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8913815021514893,0.298998087644577,0.2838379144668579,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7878329157829285,0.204450637102127,0.9243497848510742,285.0551147460937,284.95001220703125,297.96417236328125,292.2881164550781,297.391845703125,297.224609375,285.05792236328125,1.0,0.4520637691020965,0.0969142615795135,0.0969142615795135,1.0,1.0,-2.4573867321014404,0.1072153747081756,2.3501713275909424,-0.4476014673709869,0.871066689491272,0.871066689491272,0.0,81.83129119873047,86.0,40129.49609375,0.0,1189.7625732421875,1.0,280.9405822753906,283.6614990234375,295.2437744140625,297.8117370605469,293.1499938964844,293.1499938964844,281.25,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045573234558105,1.0,0.0,0.0,3.5196683406829834,3.519691228866577,8.266026725323172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.15234375,0.0,1393.3878173828125,1895.4371337890625,0.0,2513.16455078125,0.8762766718864441,1.0,0.0,3.0,1.0,0.0
12400380,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.8576029539108276,0.2664467096328735,0.2404306381940841,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.9990000128746032,0.5093836784362793,0.3992012441158294,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.880577027797699,0.2888025045394897,0.2023679465055465,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.8930173516273499,0.3007784485816955,0.2854571342468261,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7890729308128357,0.2055284976959228,0.9289212822914124,285.27020263671875,284.95001220703125,298.000732421875,292.2953796386719,297.4250183105469,297.2568664550781,285.2729797363281,1.0,0.4539289474487304,0.1011096015572547,0.1011096015572547,1.0,1.0,-2.468607187271118,0.1129238307476043,2.3556833267211914,-0.4443844854831695,0.877029299736023,0.877029299736023,0.0,82.22296905517578,89.0,39160.1328125,0.0,1204.6256103515625,1.0,281.2406005859375,283.8884582519531,295.25634765625,297.76422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35712.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941176295280457,1.0,0.0,0.0,3.5295097827911377,3.5295326709747314,8.312316595038283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.09033203125,0.0,1401.1217041015625,1895.4371337890625,0.0,2417.770751953125,0.8782069087028503,1.0,0.0,3.0,1.0,0.0
12400440,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.8576029539108276,0.2664467096328735,0.2404306381940841,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.9990000128746032,0.5093836784362793,0.3992012441158294,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.880577027797699,0.2888025045394897,0.2023679465055465,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.8930173516273499,0.3007784485816955,0.2854571342468261,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7890729308128357,0.2055284976959228,0.9289212822914124,285.27020263671875,284.95001220703125,298.000732421875,292.2953796386719,297.4250183105469,297.2568664550781,285.2729797363281,1.0,0.4539289474487304,0.1011096015572547,0.1011096015572547,1.0,1.0,-2.468607187271118,0.1129238307476043,2.3556833267211914,-0.4443844854831695,0.877029299736023,0.877029299736023,0.0,82.22296905517578,89.0,39160.1328125,0.0,1204.6256103515625,1.0,281.2406005859375,283.8884582519531,295.25634765625,297.76422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35712.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941176295280457,1.0,0.0,0.0,3.5295097827911377,3.5295326709747314,8.312316595038283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.09033203125,0.0,1401.1217041015625,1895.4371337890625,0.0,2417.770751953125,0.8782069087028503,1.0,0.0,3.0,1.0,0.0
12400500,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.857744038105011,0.2672467827796936,0.241116315126419,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.9990000128746032,0.5125104188919067,0.4001388847827911,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.8812228441238403,0.2901500761508941,0.203280359506607,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.8932319283485413,0.3017339706420898,0.2863278985023498,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.7891892194747925,0.206127718091011,0.9315032958984376,285.4179992675781,284.95001220703125,298.017822265625,292.298583984375,297.440185546875,297.2714538574219,285.43023681640625,1.0,0.4552432000637054,0.1032072752714157,0.1032072752714157,1.0,1.0,-2.4758002758026123,0.1159888207912445,2.359811305999756,-0.4429127275943756,0.8815611004829407,0.8815611004829407,0.0,82.65642547607422,89.0,38260.6640625,0.0,1214.9898681640625,1.0,281.49530029296875,284.0585632324219,295.23748779296875,297.64501953125,293.1499938964844,293.1499938964844,281.54998779296875,35531.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869510054588318,1.0,0.0,0.0,3.5389792919158936,3.539002180099488,8.356980174539785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.77099609375,0.0,1409.72509765625,1895.4371337890625,0.0,2352.76806640625,0.8802192211151123,1.0,0.0,3.0,1.0,0.0
12400560,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.8578184843063354,0.2681367993354797,0.2419136017560959,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.9990000128746032,0.5156424641609192,0.4013557434082031,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8817814588546753,0.2915909588336944,0.2042780667543411,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.8933421969413757,0.3027737438678741,0.2873018980026245,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.789226233959198,0.2067942917346954,0.9344637989997864,285.48370361328125,284.95001220703125,298.0341186523437,292.3014831542969,297.4549255371094,297.2857666015625,285.486328125,1.0,0.4567821025848388,0.1052323654294014,0.1052323654294014,1.0,1.0,-2.4841439723968506,0.1191292256116867,2.3650147914886475,-0.4416247904300689,0.885826826095581,0.885826826095581,0.0,83.18817138671875,92.0,38273.7890625,0.0,1227.205322265625,1.0,281.5411071777344,284.1128845214844,295.26666259765625,297.7203674316406,293.1499938964844,293.1499938964844,281.8500061035156,35373.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845506072044373,1.0,0.0,0.0,3.552070617675781,3.552093744277954,8.418922448072408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.09033203125,0.0,1422.3585205078125,1895.4371337890625,0.0,2331.09228515625,0.8829834461212158,1.0,0.0,3.0,1.0,0.0
12400620,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.8572074174880981,0.2700207829475403,0.2435855120420456,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.9990000128746032,0.5217666625976562,0.405009388923645,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.8821015357971191,0.2946016192436218,0.2063571959733963,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.8927383422851562,0.3049589693546295,0.2893469035625458,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.7886072993278503,0.2082192152738571,0.9408159255981444,285.6937866210937,284.95001220703125,298.0643310546875,292.3065185546875,297.4812927246094,297.31103515625,285.6962890625,1.0,0.4604062438011169,0.1092825531959533,0.1092825531959533,1.0,1.0,-2.50312614440918,0.1257815659046173,2.3773446083068848,-0.439182847738266,0.8974094390869141,0.8974094390869141,0.0,84.59599304199219,95.0,37449.6015625,0.0,1256.12109375,1.0,281.8410339355469,284.3334045410156,295.2757263183594,297.6793518066406,293.1499938964844,293.1499938964844,282.1499938964844,35059.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757030129432678,1.0,0.0,0.0,3.586392402648926,3.586415529251098,8.582402415413526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.03076171875,0.0,1456.6337890625,1895.4371337890625,0.0,2251.647216796875,0.8904185891151428,1.0,0.0,3.0,1.0,0.0
12400680,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.8572074174880981,0.2700207829475403,0.2435855120420456,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.9990000128746032,0.5217666625976562,0.405009388923645,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.8821015357971191,0.2946016192436218,0.2063571959733963,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.8927383422851562,0.3049589693546295,0.2893469035625458,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.7886072993278503,0.2082192152738571,0.9408159255981444,285.6937866210937,284.95001220703125,298.0643310546875,292.3065185546875,297.4812927246094,297.31103515625,285.6962890625,1.0,0.4604062438011169,0.1092825531959533,0.1092825531959533,1.0,1.0,-2.50312614440918,0.1257815659046173,2.3773446083068848,-0.439182847738266,0.8974094390869141,0.8974094390869141,0.0,84.59599304199219,95.0,37449.6015625,0.0,1256.12109375,1.0,281.8410339355469,284.3334045410156,295.2757263183594,297.6793518066406,293.1499938964844,293.1499938964844,282.1499938964844,35059.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757030129432678,1.0,0.0,0.0,3.586392402648926,3.586415529251098,8.582402415413526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.03076171875,0.0,1456.6337890625,1895.4371337890625,0.0,2251.647216796875,0.8904185891151428,1.0,0.0,3.0,1.0,0.0
12400740,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.8563817143440247,0.2714254856109619,0.2448055148124694,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.9990000128746032,0.5259079933166504,0.4082386493682861,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.8818841576576233,0.2967908680438995,0.2078522592782974,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.8918697237968445,0.3065620362758636,0.290827989578247,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.7878022789955139,0.2092787623405456,0.9454964995384216,285.875,284.95001220703125,298.08306884765625,292.3093566894531,297.4977111816406,297.3267822265625,285.8815002441406,1.0,0.4632423222064972,0.1120567098259925,0.1120567098259925,1.0,1.0,-2.517669439315796,0.130626767873764,2.38704252243042,-0.4375669956207275,0.9074503183364868,0.9074503183364868,0.0,85.77641296386719,95.0,36590.58203125,0.0,1278.984375,1.0,282.1227722167969,284.5310363769531,295.2601013183594,297.58770751953125,293.1499938964844,293.1499938964844,282.1499938964844,34845.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676764130592346,1.0,0.0,0.0,3.616114616394043,3.616138219833374,8.725246516405605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.60546875,0.0,1487.2349853515625,1895.4371337890625,0.0,2180.232421875,0.8969302177429199,1.0,0.0,3.0,1.0,0.0
12400800,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8560362458229065,0.272085040807724,0.2454287409782409,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.9990000128746032,0.5277876257896423,0.4097836315631866,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.881808876991272,0.2978178560733795,0.208586648106575,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8914874196052551,0.3073166608810425,0.2915641665458679,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7874515056610107,0.2097814530134201,0.9478424787521362,285.9019470214844,284.95001220703125,298.0911560058594,292.3105163574219,297.5047912597656,297.3335876464844,285.9043273925781,1.0,0.4646344482898712,0.1133327409625053,0.1133327409625053,1.0,1.0,-2.5248594284057617,0.1329452693462371,2.391914129257202,-0.4368436932563782,0.9117611646652222,0.9117611646652222,0.0,86.35189056396484,98.0,36669.26171875,0.0,1290.34228515625,1.0,282.141357421875,284.5518798828125,295.28228759765625,297.638916015625,293.1499938964844,293.1499938964844,281.8500061035156,34780.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673314213752747,1.0,0.0,0.0,3.631162405014038,3.631186008453369,8.798013482191891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.9912109375,0.0,1503.2373046875,1895.4371337890625,0.0,2177.17822265625,0.9002343416213989,1.0,0.0,3.0,1.0,0.0
12400860,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.852268397808075,0.2728438973426819,0.246597558259964,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.9990000128746032,0.5320792198181152,0.4173579216003418,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8789294958114624,0.2999754250049591,0.2104105949401855,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.8876829147338867,0.3086893260478973,0.2932720482349396,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.7840391397476196,0.2106305956840515,0.9531956911087036,285.72772216796875,284.95001220703125,298.1145324707031,292.3135681152344,297.5137634277344,297.3385314941406,285.7260437011719,1.0,0.4691987931728363,0.1172219589352607,0.1172219589352607,1.0,1.0,-2.546043157577514,0.140116348862648,2.4059269428253174,-0.434308797121048,0.920776069164276,0.920776069164276,0.0,88.73368835449219,101.0,38210.33203125,0.0,1327.123046875,1.0,281.8577880859375,284.3468017578125,295.38433837890625,297.9031066894531,293.1499938964844,293.1499938964844,281.54998779296875,34871.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861660718917847,1.0,0.0,0.0,3.6740527153015137,3.674076795578003,9.007080734591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.9931640625,0.0,1551.59765625,1895.4371337890625,0.0,2345.67431640625,0.90987628698349,1.0,0.0,3.0,1.0,0.0
12400920,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.852268397808075,0.2728438973426819,0.246597558259964,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.9990000128746032,0.5320792198181152,0.4173579216003418,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8789294958114624,0.2999754250049591,0.2104105949401855,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.8876829147338867,0.3086893260478973,0.2932720482349396,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.7840391397476196,0.2106305956840515,0.9531956911087036,285.72772216796875,284.95001220703125,298.1145324707031,292.3135681152344,297.5137634277344,297.3385314941406,285.7260437011719,1.0,0.4691987931728363,0.1172219589352607,0.1172219589352607,1.0,1.0,-2.546043157577514,0.140116348862648,2.4059269428253174,-0.434308797121048,0.920776069164276,0.920776069164276,0.0,88.73368835449219,101.0,38210.33203125,0.0,1327.123046875,1.0,281.8577880859375,284.3468017578125,295.38433837890625,297.9031066894531,293.1499938964844,293.1499938964844,281.54998779296875,34871.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861660718917847,1.0,0.0,0.0,3.6740527153015137,3.674076795578003,9.007080734591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.9931640625,0.0,1551.59765625,1895.4371337890625,0.0,2345.67431640625,0.90987628698349,1.0,0.0,3.0,1.0,0.0
