time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8446268439292908,0.2722451388835907,0.2464051097631454,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.9990000128746032,0.5338721871376038,0.4289010465145111,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.8721616268157959,0.3009734153747558,0.2113470733165741,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8799941539764404,0.3088920414447784,0.2938020229339599,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.7770392298698425,0.2105102092027664,0.954129695892334,285.5253601074219,284.95001220703125,298.1343078613281,292.31573486328125,297.506103515625,297.322998046875,285.5234375,1.0,0.4736634790897369,0.1211111694574356,0.1211111694574356,1.0,1.0,-2.5625693798065186,0.1470513343811035,2.415518045425415,-0.4309781193733215,0.9268229603767396,0.9268229603767396,0.0,91.9016342163086,104.0,39702.0859375,0.0,1361.9215087890625,1.0,281.5578918457031,284.1195373535156,295.3957824707031,298.0279235839844,293.1499938964844,293.1499938964844,281.25,35070.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057799935340881,1.0,0.0,0.0,3.7093307971954346,3.709355115890503,9.180882329928864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.14208984375,0.0,1593.11865234375,1895.4371337890625,0.0,2524.38671875,0.917918026447296,1.0,0.0,3.0,1.0,0.0
12401040,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8446268439292908,0.2722451388835907,0.2464051097631454,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.9990000128746032,0.5338721871376038,0.4289010465145111,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.8721616268157959,0.3009734153747558,0.2113470733165741,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8799941539764404,0.3088920414447784,0.2938020229339599,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.7770392298698425,0.2105102092027664,0.954129695892334,285.5253601074219,284.95001220703125,298.1343078613281,292.31573486328125,297.506103515625,297.322998046875,285.5234375,1.0,0.4736634790897369,0.1211111694574356,0.1211111694574356,1.0,1.0,-2.5625693798065186,0.1470513343811035,2.415518045425415,-0.4309781193733215,0.9268229603767396,0.9268229603767396,0.0,91.9016342163086,104.0,39702.0859375,0.0,1361.9215087890625,1.0,281.5578918457031,284.1195373535156,295.3957824707031,298.0279235839844,293.1499938964844,293.1499938964844,281.25,35070.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057799935340881,1.0,0.0,0.0,3.7093307971954346,3.709355115890503,9.180882329928864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.14208984375,0.0,1593.11865234375,1895.4371337890625,0.0,2524.38671875,0.917918026447296,1.0,0.0,3.0,1.0,0.0
12401100,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.8402552604675293,0.2716933488845825,0.2460561543703079,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.9990000128746032,0.5340033769607544,0.4353707134723663,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.8681923151016235,0.30124232172966,0.2116404324769973,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.8755367994308472,0.3087355196475982,0.2938046753406524,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.7729172110557556,0.2102026343345642,0.9534324407577516,285.3773193359375,284.95001220703125,298.1428527832031,292.3165283203125,297.4982604980469,297.3104553222656,285.36627197265625,1.0,0.4758008122444153,0.1230557784438133,0.1230557784438133,1.0,1.0,-2.5694429874420166,0.1504532694816589,2.418989658355713,-0.4290773272514343,0.928255021572113,0.928255021572113,0.0,93.62899780273438,104.0,40885.78515625,0.0,1378.3099365234375,1.0,281.2997131347656,283.94305419921875,295.4137878417969,298.16876220703125,293.1499938964844,293.1499938964844,281.25,35196.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163891434669495,1.0,0.0,0.0,3.723869562149048,3.7238941192626953,9.252992754227308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.0927734375,0.0,1610.784912109375,1895.4371337890625,0.0,2622.150390625,0.9212338328361512,1.0,0.0,3.0,1.0,0.0
12401160,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.8355458378791809,0.2709902226924896,0.2455190569162368,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.9990000128746032,0.5336520075798035,0.4422713816165924,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8638712763786316,0.3013683557510376,0.2118012458086013,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.8707181215286255,0.3084195256233215,0.2936179637908935,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.7684285640716553,0.20974001288414,0.951921045780182,285.31793212890625,284.95001220703125,298.1504211425781,292.3171081542969,297.48779296875,297.29473876953125,285.31597900390625,1.0,0.4778492450714111,0.124941848218441,0.124941848218441,1.0,1.0,-2.5752432346343994,0.1537111401557922,2.421532154083252,-0.4270809292793274,0.9300649166107178,0.9300649166107178,0.0,95.4450912475586,107.0,41089.703125,0.0,1393.7745361328125,1.0,281.25732421875,283.8894958496094,295.3817749023437,298.1031494140625,293.1499938964844,293.1499938964844,280.95001220703125,35311.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214293122291565,1.0,0.0,0.0,3.7356832027435294,3.735707998275757,9.31179442886787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.02294921875,0.0,1625.32763671875,1895.4371337890625,0.0,2668.81591796875,0.923992156982422,1.0,0.0,3.0,1.0,0.0
12401220,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8261945247650146,0.269395500421524,0.2442799806594848,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.9990000128746032,0.5318590998649597,0.4562486708164215,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8553116917610168,0.3014160990715027,0.2119830250740051,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8611297011375427,0.3075305819511413,0.2929983139038086,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7593821287155151,0.2085333317518234,0.9475824236869812,285.1091613769531,284.95001220703125,298.1627197265625,292.3177185058594,297.4630432128906,297.2592163085937,285.107177734375,1.0,0.4816954731941223,0.1287139803171157,0.1287139803171157,1.0,1.0,-2.58481240272522,0.1601165384054184,2.4246959686279297,-0.4227608144283294,0.9305042028427124,0.9305042028427124,0.0,99.12855529785156,95.0,42375.859375,0.0,1422.453125,1.0,280.9574584960937,283.6598205566406,295.3681335449219,298.16802978515625,293.1499938964844,293.1499938964844,280.6499938964844,35570.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834060788154602,1.0,0.0,0.0,3.752413272857666,3.752438306808472,9.395385518473632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.345703125,0.0,1646.8204345703125,1895.4371337890625,0.0,2786.279296875,0.9279180765151978,1.0,0.0,3.0,1.0,0.0
12401280,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8261945247650146,0.269395500421524,0.2442799806594848,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.9990000128746032,0.5318590998649597,0.4562486708164215,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8553116917610168,0.3014160990715027,0.2119830250740051,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8611297011375427,0.3075305819511413,0.2929983139038086,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7593821287155151,0.2085333317518234,0.9475824236869812,285.1091613769531,284.95001220703125,298.1627197265625,292.3177185058594,297.4630432128906,297.2592163085937,285.107177734375,1.0,0.4816954731941223,0.1287139803171157,0.1287139803171157,1.0,1.0,-2.58481240272522,0.1601165384054184,2.4246959686279297,-0.4227608144283294,0.9305042028427124,0.9305042028427124,0.0,99.12855529785156,95.0,42375.859375,0.0,1422.453125,1.0,280.9574584960937,283.6598205566406,295.3681335449219,298.16802978515625,293.1499938964844,293.1499938964844,280.6499938964844,35570.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834060788154602,1.0,0.0,0.0,3.752413272857666,3.752438306808472,9.395385518473632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.345703125,0.0,1646.8204345703125,1895.4371337890625,0.0,2786.279296875,0.9279180765151978,1.0,0.0,3.0,1.0,0.0
12401340,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8242588639259338,0.2675361037254333,0.2426818907260894,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.5298498272895813,0.4566968977451324,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8549032807350159,0.3011952638626098,0.2118805646896362,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8598195910453796,0.3063126802444458,0.2919351458549499,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7574247717857361,0.2069943696260452,0.9410708546638488,284.8868103027344,284.95001220703125,298.17108154296875,292.3176574707031,297.4384765625,297.22509765625,284.8836975097656,1.0,0.4796265661716461,0.1324861198663711,0.1324861198663711,1.0,1.0,-2.5742318630218506,0.1643636971712112,2.4098682403564453,-0.415839284658432,0.927908718585968,0.927908718585968,0.0,98.89568328857422,83.0,43393.02734375,0.0,1407.5220947265625,1.0,280.6573791503906,283.42071533203125,295.3577880859375,298.2250061035156,293.1499938964844,293.1499938964844,280.3500061035156,35851.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447101712226868,1.0,0.0,0.0,3.758866786956787,3.7588918209075928,9.42772999223962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.21533203125,0.0,1656.547607421875,1895.4371337890625,0.0,2885.75244140625,0.9295473694801332,1.0,0.0,3.0,1.0,0.0
12401400,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8242588639259338,0.2675361037254333,0.2426818907260894,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.5298498272895813,0.4566968977451324,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8549032807350159,0.3011952638626098,0.2118805646896362,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8598195910453796,0.3063126802444458,0.2919351458549499,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7574247717857361,0.2069943696260452,0.9410708546638488,284.8868103027344,284.95001220703125,298.17108154296875,292.3176574707031,297.4384765625,297.22509765625,284.8836975097656,1.0,0.4796265661716461,0.1324861198663711,0.1324861198663711,1.0,1.0,-2.5742318630218506,0.1643636971712112,2.4098682403564453,-0.415839284658432,0.927908718585968,0.927908718585968,0.0,98.89568328857422,83.0,43393.02734375,0.0,1407.5220947265625,1.0,280.6573791503906,283.42071533203125,295.3577880859375,298.2250061035156,293.1499938964844,293.1499938964844,280.3500061035156,35851.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447101712226868,1.0,0.0,0.0,3.758866786956787,3.7588918209075928,9.42772999223962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.21533203125,0.0,1656.547607421875,1895.4371337890625,0.0,2885.75244140625,0.9295473694801332,1.0,0.0,3.0,1.0,0.0
12401460,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514587402344,0.8281679153442383,0.2654523551464081,0.2407720983028412,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.9990000128746032,0.5296427607536316,0.4462560415267944,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.860958456993103,0.3007592260837555,0.211540400981903,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.865009069442749,0.304818332195282,0.2904932498931885,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.7610341906547546,0.2052421867847442,0.9329687356948853,284.6507568359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4233093261719,297.20416259765625,284.64715576171875,1.0,0.4734344482421875,0.1362469792366027,0.1362469792366027,1.0,1.0,-2.547528028488159,0.1667251288890838,2.380802869796753,-0.407381922006607,0.9220587015151978,0.9220587015151978,0.0,95.4879379272461,86.0,44159.5625,0.0,1358.1505126953125,1.0,280.3573608398437,283.1734619140625,295.3463134765625,298.2647705078125,293.1499938964844,293.1499938964844,280.04998779296875,36160.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531667590141296,1.0,0.0,0.0,3.753930568695069,3.753955602645874,9.40298548357532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.5595703125,0.0,1653.132568359375,1895.4371337890625,0.0,2964.93994140625,0.9286382794380188,1.0,0.0,3.0,1.0,0.0
12401520,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514587402344,0.8281679153442383,0.2654523551464081,0.2407720983028412,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.9990000128746032,0.5296427607536316,0.4462560415267944,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.860958456993103,0.3007592260837555,0.211540400981903,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.865009069442749,0.304818332195282,0.2904932498931885,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.7610341906547546,0.2052421867847442,0.9329687356948853,284.6507568359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4233093261719,297.20416259765625,284.64715576171875,1.0,0.4734344482421875,0.1362469792366027,0.1362469792366027,1.0,1.0,-2.547528028488159,0.1667251288890838,2.380802869796753,-0.407381922006607,0.9220587015151978,0.9220587015151978,0.0,95.4879379272461,86.0,44159.5625,0.0,1358.1505126953125,1.0,280.3573608398437,283.1734619140625,295.3463134765625,298.2647705078125,293.1499938964844,293.1499938964844,280.04998779296875,36160.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531667590141296,1.0,0.0,0.0,3.753930568695069,3.753955602645874,9.40298548357532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.5595703125,0.0,1653.132568359375,1895.4371337890625,0.0,2964.93994140625,0.9286382794380188,1.0,0.0,3.0,1.0,0.0
12401580,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42254638671875,0.828704833984375,0.2632482349872589,0.2387790828943252,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.9990000128746032,0.5306065678596497,0.4416394829750061,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.8633919954299927,0.3002176284790039,0.2111452519893646,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.866439700126648,0.303154855966568,0.2889174520969391,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42315673828125,0.7613856196403503,0.2034059017896652,0.9246101379394532,284.4219970703125,284.95001220703125,298.1755676269531,292.3157653808594,297.4143371582031,297.1923522949219,284.4192810058594,1.0,0.4697676301002502,0.1400078237056732,0.1400078237056732,1.0,1.0,-2.527161121368408,0.1697621643543243,2.3573989868164062,-0.3999917507171631,0.9131720066070556,0.9131720066070556,0.0,93.7091827392578,89.0,44915.80078125,0.0,1324.6644287109375,1.0,280.0576477050781,282.93408203125,295.3365173339844,298.298828125,293.1499938964844,293.1499938964844,279.75,36490.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598085641860962,1.0,0.0,0.0,3.73668384552002,3.736708641052246,9.316783007307096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.83056640625,0.0,1635.5244140625,1895.4371337890625,0.0,3027.20947265625,0.9249881505966188,1.0,0.0,3.0,1.0,0.0
12401640,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42254638671875,0.828704833984375,0.2632482349872589,0.2387790828943252,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.9990000128746032,0.5306065678596497,0.4416394829750061,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.8633919954299927,0.3002176284790039,0.2111452519893646,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.866439700126648,0.303154855966568,0.2889174520969391,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42315673828125,0.7613856196403503,0.2034059017896652,0.9246101379394532,284.4219970703125,284.95001220703125,298.1755676269531,292.3157653808594,297.4143371582031,297.1923522949219,284.4192810058594,1.0,0.4697676301002502,0.1400078237056732,0.1400078237056732,1.0,1.0,-2.527161121368408,0.1697621643543243,2.3573989868164062,-0.3999917507171631,0.9131720066070556,0.9131720066070556,0.0,93.7091827392578,89.0,44915.80078125,0.0,1324.6644287109375,1.0,280.0576477050781,282.93408203125,295.3365173339844,298.298828125,293.1499938964844,293.1499938964844,279.75,36490.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598085641860962,1.0,0.0,0.0,3.73668384552002,3.736708641052246,9.316783007307096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.83056640625,0.0,1635.5244140625,1895.4371337890625,0.0,3027.20947265625,0.9249881505966188,1.0,0.0,3.0,1.0,0.0
12401700,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.8278641104698181,0.2621461451053619,0.2378148436546325,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26544189453125,0.9990000128746032,0.5308970808982849,0.4412959516048431,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680358886719,0.8633811473846436,0.2999497056007385,0.2109730094671249,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679748535156,0.8658823370933533,0.3023006319999695,0.2881361842155456,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27178955078125,0.7604706883430481,0.2024817913770675,0.9205275177955629,284.2665710449219,284.95001220703125,298.174072265625,292.3149719238281,297.4091491699219,297.18609619140625,284.2548522949219,1.0,0.4685642421245575,0.1418882459402084,0.1418882459402084,1.0,1.0,-2.51953673362732,0.1715672463178634,2.3479695320129395,-0.3965253829956054,0.9071251749992372,0.9071251749992372,0.0,93.37537384033205,89.0,45760.05078125,0.0,1313.674560546875,1.0,279.79937744140625,282.75555419921875,295.35699462890625,298.42071533203125,293.1499938964844,293.1499938964844,279.75,36673.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650768995285034,1.0,0.0,0.0,3.723510980606079,3.7235357761383057,9.25121071304602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.47607421875,0.0,1621.642333984375,1895.4371337890625,0.0,3076.627197265625,0.9221203923225404,1.0,0.0,3.0,1.0,0.0
12401760,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060852050781,0.8262707591056824,0.2609944343566894,0.2367788404226303,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2054138183594,0.9990000128746032,0.5309041738510132,0.4421073198318481,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.20587158203125,0.8625590801239014,0.2996404767036438,0.2107543349266052,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20587158203125,0.864503026008606,0.3013928532600403,0.2872867584228515,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2065734863281,0.7588514089584351,0.2015217244625091,0.9162584543228148,284.20562744140625,284.95001220703125,298.1714782714844,292.31402587890625,297.4024658203125,297.1781616210937,284.2035827636719,1.0,0.4676968455314636,0.1438181698322296,0.1438181698322296,1.0,1.0,-2.512852430343628,0.1735467463731765,2.339305877685547,-0.393087774515152,0.9015018343925476,0.9015018343925476,0.0,93.34622192382812,92.0,45678.734375,0.0,1305.2147216796875,1.0,279.75732421875,282.7054748535156,295.3321228027344,298.3399963378906,293.1499938964844,293.1499938964844,279.45001220703125,36839.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658686280250549,1.0,0.0,0.0,3.706536769866944,3.706561326980591,9.167056305159348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.228515625,0.0,1603.3634033203125,1895.4371337890625,0.0,3084.053955078125,0.9184674620628356,1.0,0.0,3.0,1.0,0.0
12401820,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.8218669295310974,0.2587081789970398,0.2347715049982071,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.9990000128746032,0.5301447510719299,0.4459500312805176,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.8595778346061707,0.299045592546463,0.2103686183691024,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.8603608012199402,0.2995585799217224,0.2856103479862213,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.7544370293617249,0.1995916962623596,0.907836377620697,284.0018005371094,284.95001220703125,298.1629943847656,292.3118591308594,297.3860778808594,297.1593933105469,284.00018310546875,1.0,0.4667982161045074,0.1476779878139495,0.1476779878139495,1.0,1.0,-2.502458333969116,0.1778721511363983,2.3245861530303955,-0.3865098357200622,0.8871968388557434,0.8871968388557434,0.0,93.9159698486328,95.0,46414.5234375,0.0,1294.7542724609375,1.0,279.4580993652344,282.4891967773437,295.3283996582031,298.38165283203125,293.1499938964844,293.1499938964844,279.75,37213.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716630339622498,1.0,0.0,0.0,3.662473201751709,3.662497520446777,8.950394772000436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.31201171875,0.0,1556.1990966796875,1895.4371337890625,0.0,3138.41015625,0.9088699817657472,1.0,0.0,3.0,1.0,0.0
12401880,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.8218669295310974,0.2587081789970398,0.2347715049982071,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.9990000128746032,0.5301447510719299,0.4459500312805176,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.8595778346061707,0.299045592546463,0.2103686183691024,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.8603608012199402,0.2995585799217224,0.2856103479862213,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.7544370293617249,0.1995916962623596,0.907836377620697,284.0018005371094,284.95001220703125,298.1629943847656,292.3118591308594,297.3860778808594,297.1593933105469,284.00018310546875,1.0,0.4667982161045074,0.1476779878139495,0.1476779878139495,1.0,1.0,-2.502458333969116,0.1778721511363983,2.3245861530303955,-0.3865098357200622,0.8871968388557434,0.8871968388557434,0.0,93.9159698486328,95.0,46414.5234375,0.0,1294.7542724609375,1.0,279.4580993652344,282.4891967773437,295.3283996582031,298.38165283203125,293.1499938964844,293.1499938964844,279.75,37213.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716630339622498,1.0,0.0,0.0,3.662473201751709,3.662497520446777,8.950394772000436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.31201171875,0.0,1556.1990966796875,1895.4371337890625,0.0,3138.41015625,0.9088699817657472,1.0,0.0,3.0,1.0,0.0
12401940,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19683837890625,0.818064272403717,0.2578155696392059,0.2335795760154724,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19775390625,0.9990000128746032,0.5301375389099121,0.4502953588962555,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.857109785079956,0.2997331023216247,0.2105660140514373,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.856618344783783,0.298830509185791,0.2845900654792785,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961975097656,0.7504128813743591,0.1984452605247497,0.9016031622886658,284.19744873046875,284.95001220703125,298.1499938964844,292.3092956542969,297.3782958984375,297.1529235839844,284.2002258300781,1.0,0.4668854475021362,0.1515378206968307,0.1515378206968307,1.0,1.0,-2.4977614879608154,0.182926207780838,2.3148353099823,-0.3805402219295501,0.8786669969558716,0.8786669969558716,0.0,94.79903411865234,98.0,45009.73046875,0.0,1292.7012939453125,1.0,279.741943359375,282.7109680175781,295.2530212402344,298.14630126953125,293.1499938964844,293.1499938964844,280.04998779296875,37172.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562282919883728,1.0,0.0,0.0,3.617722511291504,3.617746353149414,8.733006779948482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.08935546875,0.0,1506.24560546875,1895.4371337890625,0.0,2993.63720703125,0.8988988995552063,1.0,0.0,3.0,1.0,0.0
12402000,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19683837890625,0.818064272403717,0.2578155696392059,0.2335795760154724,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19775390625,0.9990000128746032,0.5301375389099121,0.4502953588962555,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.857109785079956,0.2997331023216247,0.2105660140514373,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.856618344783783,0.298830509185791,0.2845900654792785,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961975097656,0.7504128813743591,0.1984452605247497,0.9016031622886658,284.19744873046875,284.95001220703125,298.1499938964844,292.3092956542969,297.3782958984375,297.1529235839844,284.2002258300781,1.0,0.4668854475021362,0.1515378206968307,0.1515378206968307,1.0,1.0,-2.4977614879608154,0.182926207780838,2.3148353099823,-0.3805402219295501,0.8786669969558716,0.8786669969558716,0.0,94.79903411865234,98.0,45009.73046875,0.0,1292.7012939453125,1.0,279.741943359375,282.7109680175781,295.2530212402344,298.14630126953125,293.1499938964844,293.1499938964844,280.04998779296875,37172.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562282919883728,1.0,0.0,0.0,3.617722511291504,3.617746353149414,8.733006779948482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.08935546875,0.0,1506.24560546875,1895.4371337890625,0.0,2993.63720703125,0.8988988995552063,1.0,0.0,3.0,1.0,0.0
12402060,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.8254134058952332,0.2623354792594909,0.2365747094154358,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.9990000128746032,0.5370932221412659,0.4432042837142944,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.8662810921669006,0.3059554398059845,0.2140320837497711,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443054199219,0.864459753036499,0.3036752343177795,0.2879562675952911,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.7580344080924988,0.2028688341379165,0.9155174493789672,284.4448547363281,284.95001220703125,298.13433837890625,292.3062438964844,297.4175109863281,297.20770263671875,284.4496765136719,1.0,0.4689039885997772,0.1552519053220749,0.1552519053220749,1.0,1.0,-2.51774263381958,0.1910722106695175,2.3266704082489014,-0.3771840631961822,0.8738109469413757,0.8738109469413757,0.0,93.74755096435548,101.0,44005.00390625,0.0,1312.9449462890625,1.0,280.0411376953125,282.9716186523437,295.2479248046875,298.0521240234375,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413000702857971,1.0,0.0,0.0,3.581061124801636,3.581084728240967,8.556905868317699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.0908203125,0.0,1464.78369140625,1895.4371337890625,0.0,2853.864013671875,0.890591561794281,1.0,0.0,3.0,1.0,0.0
12402120,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.8254134058952332,0.2623354792594909,0.2365747094154358,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.9990000128746032,0.5370932221412659,0.4432042837142944,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.8662810921669006,0.3059554398059845,0.2140320837497711,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443054199219,0.864459753036499,0.3036752343177795,0.2879562675952911,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.7580344080924988,0.2028688341379165,0.9155174493789672,284.4448547363281,284.95001220703125,298.13433837890625,292.3062438964844,297.4175109863281,297.20770263671875,284.4496765136719,1.0,0.4689039885997772,0.1552519053220749,0.1552519053220749,1.0,1.0,-2.51774263381958,0.1910722106695175,2.3266704082489014,-0.3771840631961822,0.8738109469413757,0.8738109469413757,0.0,93.74755096435548,101.0,44005.00390625,0.0,1312.9449462890625,1.0,280.0411376953125,282.9716186523437,295.2479248046875,298.0521240234375,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413000702857971,1.0,0.0,0.0,3.581061124801636,3.581084728240967,8.556905868317699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.0908203125,0.0,1464.78369140625,1895.4371337890625,0.0,2853.864013671875,0.890591561794281,1.0,0.0,3.0,1.0,0.0
12402180,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8310163021087646,0.2655090391635895,0.2395993769168853,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.9990000128746032,0.5450208187103271,0.4392018616199493,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8738889098167419,0.3110572099685669,0.2176962792873382,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8708034753799438,0.3074439465999603,0.2916651666164398,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.7647042274475098,0.2063054740428924,0.931656777858734,284.6991271972656,284.95001220703125,298.11798095703125,292.30255126953125,297.4529113769531,297.2582702636719,284.7035522460937,1.0,0.4725222289562225,0.1589660048484802,0.1589660048484802,1.0,1.0,-2.544816732406616,0.2003763020038604,2.344440460205078,-0.373977929353714,0.8724458813667297,0.8724458813667297,0.0,93.69840240478516,104.0,43124.87109375,0.0,1346.771484375,1.0,280.3408508300781,283.2327880859375,295.2613525390625,298.0080871582031,293.1499938964844,293.1499938964844,280.6499938964844,36625.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304808735847473,1.0,0.0,0.0,3.5565900802612305,3.5566134452819824,8.440359238193196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.42626953125,0.0,1436.2642822265625,1895.4371337890625,0.0,2752.9228515625,0.884913980960846,1.0,0.0,3.0,1.0,0.0
12402240,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8310163021087646,0.2655090391635895,0.2395993769168853,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.9990000128746032,0.5450208187103271,0.4392018616199493,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8738889098167419,0.3110572099685669,0.2176962792873382,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8708034753799438,0.3074439465999603,0.2916651666164398,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.7647042274475098,0.2063054740428924,0.931656777858734,284.6991271972656,284.95001220703125,298.11798095703125,292.30255126953125,297.4529113769531,297.2582702636719,284.7035522460937,1.0,0.4725222289562225,0.1589660048484802,0.1589660048484802,1.0,1.0,-2.544816732406616,0.2003763020038604,2.344440460205078,-0.373977929353714,0.8724458813667297,0.8724458813667297,0.0,93.69840240478516,104.0,43124.87109375,0.0,1346.771484375,1.0,280.3408508300781,283.2327880859375,295.2613525390625,298.0080871582031,293.1499938964844,293.1499938964844,280.6499938964844,36625.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304808735847473,1.0,0.0,0.0,3.5565900802612305,3.5566134452819824,8.440359238193196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.42626953125,0.0,1436.2642822265625,1895.4371337890625,0.0,2752.9228515625,0.884913980960846,1.0,0.0,3.0,1.0,0.0
12402300,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8323816657066345,0.2668825685977936,0.2408535331487655,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.5488576889038086,0.4391772747039795,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8761550188064575,0.3134223520755768,0.2193572968244552,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8724396824836731,0.3091238737106323,0.2932801246643066,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7666083574295044,0.2078020274639129,0.938583254814148,284.8653259277344,284.95001220703125,298.10955810546875,292.30047607421875,297.4678039550781,297.2799377441406,284.87847900390625,1.0,0.4746915102005005,0.1608230471611023,0.1608230471611023,1.0,1.0,-2.558551788330078,0.20515176653862,2.353400230407715,-0.3723010420799255,0.8734797239303589,0.8734797239303589,0.0,94.1501922607422,104.0,42250.3046875,0.0,1366.253662109375,1.0,280.5957946777344,283.4185485839844,295.242431640625,297.8892822265625,293.1499938964844,293.1499938964844,280.6499938964844,36434.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238837718963623,1.0,0.0,0.0,3.549158334732056,3.5491814613342285,8.40512257127557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.07666015625,0.0,1427.0037841796875,1895.4371337890625,0.0,2691.587158203125,0.8831620812416077,1.0,0.0,3.0,1.0,0.0
12402360,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.833360493183136,0.2682508528232574,0.2421168535947799,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.5525907874107361,0.4398181736469269,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8779765963554382,0.3157853782176971,0.2210269272327423,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8736142516136169,0.3107830584049225,0.29488205909729,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7680546641349792,0.2092444151639938,0.9452665448188782,284.9449157714844,284.95001220703125,298.1009521484375,292.2982482910156,297.4813842773437,297.300048828125,284.9488525390625,1.0,0.4770514369010925,0.1625075787305832,0.1625075787305832,1.0,1.0,-2.5728001594543457,0.2098094671964645,2.362990617752075,-0.3708645701408386,0.8742920160293579,0.8742920160293579,0.0,94.7777328491211,107.0,42284.84375,0.0,1387.3597412109375,1.0,280.6412048339844,283.4859924316406,295.2682189941406,297.96490478515625,293.1499938964844,293.1499938964844,280.95001220703125,36259.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220786452293396,1.0,0.0,0.0,3.545792818069458,3.545815944671631,8.389189360968885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.28955078125,0.0,1422.181884765625,1895.4371337890625,0.0,2674.837158203125,0.8822436928749084,1.0,0.0,3.0,1.0,0.0
12402420,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.8341230750083923,0.2709158360958099,0.2445345968008041,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.9990000128746032,0.5595898032188416,0.4429089426994324,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.8802765607833862,0.3204629421234131,0.2242997884750366,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.8746188879013062,0.3140172958374023,0.297966331243515,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.7696448564529419,0.2119752466678619,0.9577983617782592,285.1813049316406,284.95001220703125,298.0832824707031,292.2934265136719,297.5035400390625,297.3338928222656,285.1849060058594,1.0,0.4821911454200744,0.1658766567707061,0.1658766567707061,1.0,1.0,-2.6021132469177246,0.2193862348794937,2.3827269077301025,-0.3679160475730896,0.8792271018028259,0.8792271018028259,0.0,96.49666595458984,110.0,41496.85546875,0.0,1433.341552734375,1.0,280.9408569335937,283.7303466796875,295.2691650390625,297.91845703125,293.1499938964844,293.1499938964844,281.25,35885.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147334456443787,1.0,0.0,0.0,3.5490760803222656,3.5490992069244385,8.404733193856373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.30078125,0.0,1422.9227294921875,1895.4371337890625,0.0,2606.85009765625,0.8826997876167297,1.0,0.0,3.0,1.0,0.0
12402480,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.8341230750083923,0.2709158360958099,0.2445345968008041,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.9990000128746032,0.5595898032188416,0.4429089426994324,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.8802765607833862,0.3204629421234131,0.2242997884750366,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.8746188879013062,0.3140172958374023,0.297966331243515,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.7696448564529419,0.2119752466678619,0.9577983617782592,285.1813049316406,284.95001220703125,298.0832824707031,292.2934265136719,297.5035400390625,297.3338928222656,285.1849060058594,1.0,0.4821911454200744,0.1658766567707061,0.1658766567707061,1.0,1.0,-2.6021132469177246,0.2193862348794937,2.3827269077301025,-0.3679160475730896,0.8792271018028259,0.8792271018028259,0.0,96.49666595458984,110.0,41496.85546875,0.0,1433.341552734375,1.0,280.9408569335937,283.7303466796875,295.2691650390625,297.91845703125,293.1499938964844,293.1499938964844,281.25,35885.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147334456443787,1.0,0.0,0.0,3.5490760803222656,3.5490992069244385,8.404733193856373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.30078125,0.0,1422.9227294921875,1895.4371337890625,0.0,2606.85009765625,0.8826997876167297,1.0,0.0,3.0,1.0,0.0
12402540,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8340825438499451,0.2736163437366485,0.2469735145568847,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9990000128746032,0.5661593675613403,0.4473959803581238,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.8816479444503784,0.3252080678939819,0.2276100367307663,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.8746944665908813,0.3172796070575714,0.3010619282722473,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.7702950835227966,0.214634895324707,0.9699362516403198,285.410888671875,284.95001220703125,298.0650329589844,292.2880554199219,297.5209655761719,297.3617553710937,285.4140319824219,1.0,0.4877564609050751,0.1692457348108291,0.1692457348108291,1.0,1.0,-2.632715940475464,0.2294130027294159,2.4033029079437256,-0.3648138344287872,0.8871724009513855,0.8871724009513855,0.0,98.60951232910156,113.0,40750.48046875,0.0,1483.7784423828125,1.0,281.2414855957031,283.9682922363281,295.265869140625,297.8700561523437,293.1499938964844,293.1499938964844,281.54998779296875,35520.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077820539474487,1.0,0.0,0.0,3.566077470779419,3.566100597381592,8.485449143336155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.18701171875,0.0,1438.2806396484375,1895.4371337890625,0.0,2542.78369140625,0.8862206935882568,1.0,0.0,3.0,1.0,0.0
12402600,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8340825438499451,0.2736163437366485,0.2469735145568847,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9990000128746032,0.5661593675613403,0.4473959803581238,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.8816479444503784,0.3252080678939819,0.2276100367307663,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.8746944665908813,0.3172796070575714,0.3010619282722473,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.7702950835227966,0.214634895324707,0.9699362516403198,285.410888671875,284.95001220703125,298.0650329589844,292.2880554199219,297.5209655761719,297.3617553710937,285.4140319824219,1.0,0.4877564609050751,0.1692457348108291,0.1692457348108291,1.0,1.0,-2.632715940475464,0.2294130027294159,2.4033029079437256,-0.3648138344287872,0.8871724009513855,0.8871724009513855,0.0,98.60951232910156,113.0,40750.48046875,0.0,1483.7784423828125,1.0,281.2414855957031,283.9682922363281,295.265869140625,297.8700561523437,293.1499938964844,293.1499938964844,281.54998779296875,35520.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077820539474487,1.0,0.0,0.0,3.566077470779419,3.566100597381592,8.485449143336155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.18701171875,0.0,1438.2806396484375,1895.4371337890625,0.0,2542.78369140625,0.8862206935882568,1.0,0.0,3.0,1.0,0.0
12402660,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.8336939215660095,0.2763985693454742,0.2494917064905166,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.9990000128746032,0.5724978446960449,0.4526337385177612,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.8826064467430115,0.3300831913948059,0.2310096770524978,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8743613958358765,0.3206317722797394,0.3042435348033905,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.7705011367797852,0.2172992974519729,0.9820721745491028,285.6324462890625,284.95001220703125,298.0462646484375,292.2822265625,297.5352783203125,297.3857421875,285.6353759765625,1.0,0.4936296939849853,0.1724244207143783,0.1724244207143783,1.0,1.0,-2.664525032043457,0.2396212667226791,2.4249038696289062,-0.3618053495883941,0.898025393486023,0.898025393486023,0.0,100.96867370605467,116.0,40045.15625,0.0,1538.0789794921875,1.0,281.5411376953125,284.1988220214844,295.2621459960937,297.8230895996094,293.1499938964844,293.1499938964844,281.8500061035156,35182.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011476993560791,1.0,0.0,0.0,3.595755100250244,3.595778465270996,8.627272904959682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.658203125,0.0,1467.6279296875,1895.4371337890625,0.0,2481.923095703125,0.8926037549972534,1.0,0.0,3.0,1.0,0.0
12402720,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.8336939215660095,0.2763985693454742,0.2494917064905166,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.9990000128746032,0.5724978446960449,0.4526337385177612,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.8826064467430115,0.3300831913948059,0.2310096770524978,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8743613958358765,0.3206317722797394,0.3042435348033905,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.7705011367797852,0.2172992974519729,0.9820721745491028,285.6324462890625,284.95001220703125,298.0462646484375,292.2822265625,297.5352783203125,297.3857421875,285.6353759765625,1.0,0.4936296939849853,0.1724244207143783,0.1724244207143783,1.0,1.0,-2.664525032043457,0.2396212667226791,2.4249038696289062,-0.3618053495883941,0.898025393486023,0.898025393486023,0.0,100.96867370605467,116.0,40045.15625,0.0,1538.0789794921875,1.0,281.5411376953125,284.1988220214844,295.2621459960937,297.8230895996094,293.1499938964844,293.1499938964844,281.8500061035156,35182.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011476993560791,1.0,0.0,0.0,3.595755100250244,3.595778465270996,8.627272904959682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.658203125,0.0,1467.6279296875,1895.4371337890625,0.0,2481.923095703125,0.8926037549972534,1.0,0.0,3.0,1.0,0.0
12402780,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.8331431746482849,0.2792609333992004,0.2520799338817596,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9990000128746032,0.578760027885437,0.4583000540733337,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8834012746810913,0.3351227343082428,0.2345193326473236,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.873846173286438,0.3240812122821808,0.3075151443481445,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84783935546875,0.7704999446868896,0.2200033962726593,0.9943618178367616,285.8488464355469,284.95001220703125,298.0269775390625,292.2759704589844,297.54754638671875,297.4072265625,285.8513488769531,1.0,0.4997305870056152,0.1756031066179275,0.1756031066179275,1.0,1.0,-2.697360038757324,0.2502857744693756,2.4470744132995605,-0.3585759401321411,0.9117331504821776,0.9117331504821776,0.0,103.49665832519533,119.0,39384.35546875,0.0,1595.7979736328125,1.0,281.84185791015625,284.4267883300781,295.2569580078125,297.77764892578125,293.1499938964844,293.1499938964844,281.54998779296875,34882.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947012782096863,1.0,0.0,0.0,3.6366937160491934,3.636717557907105,8.824838459986495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.71240234375,0.0,1510.0841064453125,1895.4371337890625,0.0,2423.08251953125,0.9015471339225768,1.0,0.0,3.0,1.0,0.0
