time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.8331431746482849,0.2792609333992004,0.2520799338817596,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9990000128746032,0.578760027885437,0.4583000540733337,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8834012746810913,0.3351227343082428,0.2345193326473236,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.873846173286438,0.3240812122821808,0.3075151443481445,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84783935546875,0.7704999446868896,0.2200033962726593,0.9943618178367616,285.8488464355469,284.95001220703125,298.0269775390625,292.2759704589844,297.54754638671875,297.4072265625,285.8513488769531,1.0,0.4997305870056152,0.1756031066179275,0.1756031066179275,1.0,1.0,-2.697360038757324,0.2502857744693756,2.4470744132995605,-0.3585759401321411,0.9117331504821776,0.9117331504821776,0.0,103.49665832519533,119.0,39384.35546875,0.0,1595.7979736328125,1.0,281.84185791015625,284.4267883300781,295.2569580078125,297.77764892578125,293.1499938964844,293.1499938964844,281.54998779296875,34882.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947012782096863,1.0,0.0,0.0,3.6366937160491934,3.636717557907105,8.824838459986495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.71240234375,0.0,1510.0841064453125,1895.4371337890625,0.0,2423.08251953125,0.9015471339225768,1.0,0.0,3.0,1.0,0.0
12402900,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.8324888348579407,0.2802587449550628,0.2532525062561035,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.5813481211662292,0.4615948498249054,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.8834043145179749,0.3372692167758941,0.2362076938152313,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.8732167482376099,0.3254768848419189,0.3090654015541076,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73736572265625,0.7701593637466431,0.2211158871650695,1.0001943111419678,285.7334899902344,284.95001220703125,298.0171813964844,292.2726745605469,297.5489196777344,297.4119873046875,285.7247009277344,1.0,0.5028268098831177,0.1771924495697021,0.1771924495697021,1.0,1.0,-2.713631153106689,0.2557113766670227,2.4579198360443115,-0.3568037748336792,0.9158765077590942,0.9158765077590942,0.0,104.88253021240234,119.0,40701.05859375,0.0,1625.4891357421875,1.0,281.5987548828125,284.2757873535156,295.33843994140625,298.0287780761719,293.1499938964844,293.1499938964844,281.54998779296875,34904.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057137131690979,1.0,0.0,0.0,3.65752625465393,3.657550096511841,8.926232908379461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.033203125,0.0,1533.3424072265625,1895.4371337890625,0.0,2523.77783203125,0.9061757922172546,1.0,0.0,3.0,1.0,0.0
12402960,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.830620288848877,0.2807539403438568,0.2539243996143341,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.9990000128746032,0.5832001566886902,0.466174840927124,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.882133424282074,0.3389605283737182,0.2375469654798507,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.8713837265968323,0.3264412581920624,0.3101912438869476,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.7687304019927979,0.2218934893608093,1.004546046257019,285.686767578125,284.95001220703125,298.0072631835937,292.2693176269531,297.544677734375,297.40948486328125,285.685791015625,1.0,0.5058522820472717,0.1786864846944809,0.1786864846944809,1.0,1.0,-2.728137493133545,0.2607662677764892,2.467371225357056,-0.3549980223178863,0.920277774333954,0.920277774333954,0.0,106.53501892089844,122.0,41077.55078125,0.0,1654.17041015625,1.0,281.5573425292969,284.2303771972656,295.3430480957031,298.0350341796875,293.1499938964844,293.1499938964844,281.25,34952.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139232397079468,1.0,0.0,0.0,3.676504850387573,3.676528930664064,9.01910766515357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.5185546875,0.0,1554.9610595703125,1895.4371337890625,0.0,2599.3681640625,0.910485565662384,1.0,0.0,3.0,1.0,0.0
12403020,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.824915885925293,0.2808869481086731,0.2543933689594269,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.9990000128746032,0.5850644111633301,0.4775114953517914,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8775163292884827,0.3415363729000091,0.2395989298820495,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.8656959533691406,0.3275249302387237,0.3115811347961426,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7639326453208923,0.2227174192667007,1.0098481178283691,285.4964904785156,284.95001220703125,297.98712158203125,292.26226806640625,297.5254821777344,297.3906555175781,285.4951171875,1.0,0.5115921497344971,0.1816745400428772,0.1816745400428772,1.0,1.0,-2.752837896347046,0.2703413665294647,2.482496738433838,-0.3509780168533325,0.926015853881836,0.926015853881836,0.0,110.28010559082033,125.0,42720.61328125,0.0,1708.01611328125,1.0,281.25787353515625,284.0133972167969,295.3432006835937,298.1571044921875,293.1499938964844,293.1499938964844,280.95001220703125,35130.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335042595863342,1.0,0.0,0.0,3.7095117568969727,3.709536075592041,9.18177761377592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.77783203125,0.0,1593.7777099609375,1895.4371337890625,0.0,2781.09033203125,0.9180015325546264,1.0,0.0,3.0,1.0,0.0
12403080,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.824915885925293,0.2808869481086731,0.2543933689594269,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.9990000128746032,0.5850644111633301,0.4775114953517914,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8775163292884827,0.3415363729000091,0.2395989298820495,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.8656959533691406,0.3275249302387237,0.3115811347961426,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7639326453208923,0.2227174192667007,1.0098481178283691,285.4964904785156,284.95001220703125,297.98712158203125,292.26226806640625,297.5254821777344,297.3906555175781,285.4951171875,1.0,0.5115921497344971,0.1816745400428772,0.1816745400428772,1.0,1.0,-2.752837896347046,0.2703413665294647,2.482496738433838,-0.3509780168533325,0.926015853881836,0.926015853881836,0.0,110.28010559082033,125.0,42720.61328125,0.0,1708.01611328125,1.0,281.25787353515625,284.0133972167969,295.3432006835937,298.1571044921875,293.1499938964844,293.1499938964844,280.95001220703125,35130.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335042595863342,1.0,0.0,0.0,3.7095117568969727,3.709536075592041,9.18177761377592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.77783203125,0.0,1593.7777099609375,1895.4371337890625,0.0,2781.09033203125,0.9180015325546264,1.0,0.0,3.0,1.0,0.0
12403140,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.8178925514221191,0.2803445756435394,0.2541568577289581,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.9990000128746032,0.5849018096923828,0.4902904331684112,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8715776801109314,0.3434416055679321,0.2411174178123474,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8587036728858948,0.3278542459011078,0.3121743202209472,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.7577537298202515,0.2228161245584488,1.0116366147994995,285.3002624511719,284.95001220703125,297.9666442871094,292.2549133300781,297.4971008300781,297.3600158691406,285.2987670898437,1.0,0.5168216228485107,0.1846626102924347,0.1846626102924347,1.0,1.0,-2.7726023197174072,0.2793188989162445,2.493283271789551,-0.3464734256267547,0.9290849566459656,0.9290849566459656,0.0,114.2993621826172,128.0,44252.55859375,0.0,1756.57080078125,1.0,280.9576416015625,283.79296875,295.32110595703125,298.23309326171875,293.1499938964844,293.1499938964844,280.6499938964844,35352.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493785262107849,1.0,0.0,0.0,3.734252452850342,3.734277248382568,9.304662853537592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.455078125,0.0,1623.98486328125,1895.4371337890625,0.0,2929.449951171875,0.9237000942230223,1.0,0.0,3.0,1.0,0.0
12403200,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.8178925514221191,0.2803445756435394,0.2541568577289581,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.9990000128746032,0.5849018096923828,0.4902904331684112,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8715776801109314,0.3434416055679321,0.2411174178123474,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8587036728858948,0.3278542459011078,0.3121743202209472,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.7577537298202515,0.2228161245584488,1.0116366147994995,285.3002624511719,284.95001220703125,297.9666442871094,292.2549133300781,297.4971008300781,297.3600158691406,285.2987670898437,1.0,0.5168216228485107,0.1846626102924347,0.1846626102924347,1.0,1.0,-2.7726023197174072,0.2793188989162445,2.493283271789551,-0.3464734256267547,0.9290849566459656,0.9290849566459656,0.0,114.2993621826172,128.0,44252.55859375,0.0,1756.57080078125,1.0,280.9576416015625,283.79296875,295.32110595703125,298.23309326171875,293.1499938964844,293.1499938964844,280.6499938964844,35352.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493785262107849,1.0,0.0,0.0,3.734252452850342,3.734277248382568,9.304662853537592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.455078125,0.0,1623.98486328125,1895.4371337890625,0.0,2929.449951171875,0.9237000942230223,1.0,0.0,3.0,1.0,0.0
12403260,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8103471994400024,0.2794139683246612,0.2535303831100464,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9990000128746032,0.583179771900177,0.5034026503562927,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8653534650802612,0.3449412882328033,0.2423227727413177,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8514402508735657,0.3277123868465423,0.3122760951519012,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7511506080627441,0.2224240005016327,1.0110275745391846,285.1018981933594,284.95001220703125,297.9458312988281,292.2472839355469,297.4638366699219,297.3231201171875,285.1004333496094,1.0,0.5215288400650024,0.1875692903995514,0.1875692903995514,1.0,1.0,-2.788449764251709,0.2876684069633484,2.500781297683716,-0.3417378664016723,0.9294880628585817,0.9294880628585817,0.0,118.3570327758789,116.0,45686.1015625,0.0,1799.9310302734375,1.0,280.6575012207031,283.5722045898437,295.3006591796875,298.3004455566406,293.1499938964844,293.1499938964844,280.3500061035156,35596.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625110983848572,1.0,0.0,0.0,3.749941110610962,3.749966144561768,9.383010137753444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.72607421875,0.0,1644.128173828125,1895.4371337890625,0.0,3052.55810546875,0.927382469177246,1.0,0.0,3.0,1.0,0.0
12403320,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8103471994400024,0.2794139683246612,0.2535303831100464,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9990000128746032,0.583179771900177,0.5034026503562927,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8653534650802612,0.3449412882328033,0.2423227727413177,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8514402508735657,0.3277123868465423,0.3122760951519012,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7511506080627441,0.2224240005016327,1.0110275745391846,285.1018981933594,284.95001220703125,297.9458312988281,292.2472839355469,297.4638366699219,297.3231201171875,285.1004333496094,1.0,0.5215288400650024,0.1875692903995514,0.1875692903995514,1.0,1.0,-2.788449764251709,0.2876684069633484,2.500781297683716,-0.3417378664016723,0.9294880628585817,0.9294880628585817,0.0,118.3570327758789,116.0,45686.1015625,0.0,1799.9310302734375,1.0,280.6575012207031,283.5722045898437,295.3006591796875,298.3004455566406,293.1499938964844,293.1499938964844,280.3500061035156,35596.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625110983848572,1.0,0.0,0.0,3.749941110610962,3.749966144561768,9.383010137753444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.72607421875,0.0,1644.128173828125,1895.4371337890625,0.0,3052.55810546875,0.927382469177246,1.0,0.0,3.0,1.0,0.0
12403380,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8093412518501282,0.2781717777252197,0.252488225698471,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.5812186002731323,0.503226637840271,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8664889931678772,0.3461115658283233,0.2431928664445877,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8511846661567688,0.3271962106227875,0.3118769228458404,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7505063414573669,0.2216529250144958,1.0079761743545532,284.8908386230469,284.95001220703125,297.9247741699219,292.2394104003906,297.4320983886719,297.28826904296875,284.88836669921875,1.0,0.5202980041503906,0.1904759705066681,0.1904759705066681,1.0,1.0,-2.783911943435669,0.2926172614097595,2.4912946224212646,-0.3355749547481537,0.9270121455192566,0.9270121455192566,0.0,118.15482330322266,104.0,46857.78125,0.0,1791.958984375,1.0,280.3573913574219,283.3429260253906,295.283203125,298.3599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35862.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737806081771851,1.0,0.0,0.0,3.755916595458984,3.75594162940979,9.412937629349472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.58349609375,0.0,1653.1673583984375,1895.4371337890625,0.0,3158.271240234375,0.9288945198059082,1.0,0.0,3.0,1.0,0.0
12403440,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8093412518501282,0.2781717777252197,0.252488225698471,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.5812186002731323,0.503226637840271,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8664889931678772,0.3461115658283233,0.2431928664445877,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8511846661567688,0.3271962106227875,0.3118769228458404,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7505063414573669,0.2216529250144958,1.0079761743545532,284.8908386230469,284.95001220703125,297.9247741699219,292.2394104003906,297.4320983886719,297.28826904296875,284.88836669921875,1.0,0.5202980041503906,0.1904759705066681,0.1904759705066681,1.0,1.0,-2.783911943435669,0.2926172614097595,2.4912946224212646,-0.3355749547481537,0.9270121455192566,0.9270121455192566,0.0,118.15482330322266,104.0,46857.78125,0.0,1791.958984375,1.0,280.3573913574219,283.3429260253906,295.283203125,298.3599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35862.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737806081771851,1.0,0.0,0.0,3.755916595458984,3.75594162940979,9.412937629349472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.58349609375,0.0,1653.1673583984375,1895.4371337890625,0.0,3158.271240234375,0.9288945198059082,1.0,0.0,3.0,1.0,0.0
12403500,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.8109816908836365,0.2774677872657776,0.2518677413463592,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9990000128746032,0.5808638334274292,0.4989081919193268,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.8694117069244385,0.3466066122055053,0.2435451000928878,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8532689213752747,0.3268338143825531,0.3115448653697967,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7520700097084045,0.2211747467517852,1.0058176517486572,284.7332458496094,284.95001220703125,297.9141540527344,292.2353820800781,297.41973876953125,297.275390625,284.7224426269531,1.0,0.5180982947349548,0.1919293254613876,0.1919293254613876,1.0,1.0,-2.775413274765014,0.2940197288990021,2.481393575668335,-0.3322617709636688,0.9240482449531556,0.9240482449531556,0.0,116.68983459472656,104.0,47836.38671875,0.0,1772.0279541015625,1.0,280.0986633300781,283.1627197265625,295.2966613769531,298.48565673828125,293.1499938964844,293.1499938964844,280.04998779296875,36016.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808002471923828,1.0,0.0,0.0,3.755079984664917,3.755105018615722,9.40874429034011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.29833984375,0.0,1653.3773193359375,1895.4371337890625,0.0,3224.079833984375,0.9287749528884888,1.0,0.0,3.0,1.0,0.0
12403560,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.813517689704895,0.2766725420951843,0.2510996162891388,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.9990000128746032,0.5809821486473083,0.4926204979419708,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.8734160661697388,0.3470095098018646,0.2437827289104461,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.8563696146011353,0.3263723254203796,0.3110634386539459,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7545003890991211,0.2206206917762756,1.003104567527771,284.66632080078125,284.95001220703125,297.9034729003906,292.2312927246094,297.4092102050781,297.26483154296875,284.6634216308594,1.0,0.5150250196456909,0.1934200078248977,0.1934200078248977,1.0,1.0,-2.7633862495422363,0.2948659658432007,2.468520402908325,-0.3287282884120941,0.9214409589767456,0.9214409589767456,0.0,114.58783721923828,107.0,47778.23046875,0.0,1743.887451171875,1.0,280.0570678710937,283.1053771972656,295.2652893066406,298.4030456542969,293.1499938964844,293.1499938964844,279.75,36155.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830094337463379,1.0,0.0,0.0,3.7510714530944815,3.751096487045288,9.38866833166685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.30419921875,0.0,1649.7471923828125,1895.4371337890625,0.0,3244.777099609375,0.92799711227417,1.0,0.0,3.0,1.0,0.0
12403620,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44989013671875,0.8144212365150452,0.2750201225280761,0.2496011853218078,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.9990000128746032,0.5818398594856262,0.4879904687404632,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.8768140077590942,0.3477445542812347,0.2442795634269714,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496459960937,0.8581402897834778,0.3253462314605713,0.3100894391536712,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7555060386657715,0.2194502502679824,0.9977611899375916,284.4493713378906,284.95001220703125,297.8819885253906,292.2230224609375,297.3918151855469,297.24853515625,284.4472961425781,1.0,0.5122770667076111,0.1964013576507568,0.1964013576507568,1.0,1.0,-2.7490105628967285,0.298269510269165,2.4507410526275635,-0.3224416673183441,0.912990927696228,0.912990927696228,0.0,112.84142303466795,110.0,48670.3203125,0.0,1714.135986328125,1.0,279.7576599121094,282.8756103515625,295.2484741210937,298.4393310546875,293.1499938964844,293.1499938964844,279.45001220703125,36468.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904622197151184,1.0,0.0,0.0,3.7345590591430655,3.734583854675293,9.306190804636572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.14306640625,0.0,1632.8853759765625,1895.4371337890625,0.0,3314.5302734375,0.9244999289512634,1.0,0.0,3.0,1.0,0.0
12403680,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44989013671875,0.8144212365150452,0.2750201225280761,0.2496011853218078,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.9990000128746032,0.5818398594856262,0.4879904687404632,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.8768140077590942,0.3477445542812347,0.2442795634269714,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496459960937,0.8581402897834778,0.3253462314605713,0.3100894391536712,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7555060386657715,0.2194502502679824,0.9977611899375916,284.4493713378906,284.95001220703125,297.8819885253906,292.2230224609375,297.3918151855469,297.24853515625,284.4472961425781,1.0,0.5122770667076111,0.1964013576507568,0.1964013576507568,1.0,1.0,-2.7490105628967285,0.298269510269165,2.4507410526275635,-0.3224416673183441,0.912990927696228,0.912990927696228,0.0,112.84142303466795,110.0,48670.3203125,0.0,1714.135986328125,1.0,279.7576599121094,282.8756103515625,295.2484741210937,298.4393310546875,293.1499938964844,293.1499938964844,279.45001220703125,36468.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904622197151184,1.0,0.0,0.0,3.7345590591430655,3.734583854675293,9.306190804636572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.14306640625,0.0,1632.8853759765625,1895.4371337890625,0.0,3314.5302734375,0.9244999289512634,1.0,0.0,3.0,1.0,0.0
12403740,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455444335937,0.8126116394996643,0.2732855677604675,0.2480708956718444,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.9990000128746032,0.5819835066795349,0.4883623421192169,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.8771561980247498,0.3483916819095611,0.2447471767663955,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.245361328125,0.8569681644439697,0.3241887092590332,0.309034138917923,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2458801269531,0.7539572715759277,0.218185544013977,0.992226779460907,284.2451477050781,284.95001220703125,297.8603820800781,292.2146301269531,297.3729248046875,297.2303771972656,284.2435607910156,1.0,0.5110524296760559,0.1993827223777771,0.1993827223777771,1.0,1.0,-2.740257024765014,0.3026831746101379,2.4375736713409424,-0.3162641823291778,0.9019118547439576,0.9019118547439576,0.0,112.61641693115234,113.0,49563.2890625,0.0,1700.0574951171875,1.0,279.45782470703125,282.6568298339844,295.2367553710937,298.4817199707031,293.1499938964844,293.1499938964844,279.1499938964844,36797.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972642421722412,1.0,0.0,0.0,3.705854415893554,3.705878973007202,9.163681511381584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.88671875,0.0,1602.26171875,1895.4371337890625,0.0,3378.069580078125,0.9182894229888916,1.0,0.0,3.0,1.0,0.0
12403800,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455444335937,0.8126116394996643,0.2732855677604675,0.2480708956718444,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.9990000128746032,0.5819835066795349,0.4883623421192169,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.8771561980247498,0.3483916819095611,0.2447471767663955,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.245361328125,0.8569681644439697,0.3241887092590332,0.309034138917923,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2458801269531,0.7539572715759277,0.218185544013977,0.992226779460907,284.2451477050781,284.95001220703125,297.8603820800781,292.2146301269531,297.3729248046875,297.2303771972656,284.2435607910156,1.0,0.5110524296760559,0.1993827223777771,0.1993827223777771,1.0,1.0,-2.740257024765014,0.3026831746101379,2.4375736713409424,-0.3162641823291778,0.9019118547439576,0.9019118547439576,0.0,112.61641693115234,113.0,49563.2890625,0.0,1700.0574951171875,1.0,279.45782470703125,282.6568298339844,295.2367553710937,298.4817199707031,293.1499938964844,293.1499938964844,279.1499938964844,36797.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972642421722412,1.0,0.0,0.0,3.705854415893554,3.705878973007202,9.163681511381584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.88671875,0.0,1602.26171875,1895.4371337890625,0.0,3378.069580078125,0.9182894229888916,1.0,0.0,3.0,1.0,0.0
12403860,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052978515625,0.808991014957428,0.2714952230453491,0.246516153216362,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525817871094,0.9990000128746032,0.5810271501541138,0.4919663071632385,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.05279541015625,0.8755121231079102,0.3489770889282226,0.2451918721199035,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.8539018630981445,0.3229336440563202,0.3079122006893158,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0532531738281,0.7507656216621399,0.2168436646461486,0.9864829182624816,284.0526733398437,284.95001220703125,297.83868408203125,292.2061462402344,297.3515014648437,297.208984375,284.0516357421875,1.0,0.5109117031097412,0.2024591565132141,0.2024591565132141,1.0,1.0,-2.7350001335144043,0.3079495429992676,2.4270505905151367,-0.3099979758262634,0.8883481621742249,0.8883481621742249,0.0,113.36579895019533,116.0,50433.51953125,0.0,1695.749755859375,1.0,279.1581115722656,282.4495849609375,295.2268371582031,298.5257568359375,293.1499938964844,293.1499938964844,279.45001220703125,37148.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037817120552064,1.0,0.0,0.0,3.664096117019653,3.664120674133301,8.958329544839216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.43310546875,0.0,1557.531494140625,1895.4371337890625,0.0,3438.809326171875,0.9091910123825072,1.0,0.0,3.0,1.0,0.0
12403920,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052978515625,0.808991014957428,0.2714952230453491,0.246516153216362,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525817871094,0.9990000128746032,0.5810271501541138,0.4919663071632385,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.05279541015625,0.8755121231079102,0.3489770889282226,0.2451918721199035,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.8539018630981445,0.3229336440563202,0.3079122006893158,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0532531738281,0.7507656216621399,0.2168436646461486,0.9864829182624816,284.0526733398437,284.95001220703125,297.83868408203125,292.2061462402344,297.3515014648437,297.208984375,284.0516357421875,1.0,0.5109117031097412,0.2024591565132141,0.2024591565132141,1.0,1.0,-2.7350001335144043,0.3079495429992676,2.4270505905151367,-0.3099979758262634,0.8883481621742249,0.8883481621742249,0.0,113.36579895019533,116.0,50433.51953125,0.0,1695.749755859375,1.0,279.1581115722656,282.4495849609375,295.2268371582031,298.5257568359375,293.1499938964844,293.1499938964844,279.45001220703125,37148.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037817120552064,1.0,0.0,0.0,3.664096117019653,3.664120674133301,8.958329544839216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.43310546875,0.0,1557.531494140625,1895.4371337890625,0.0,3438.809326171875,0.9091910123825072,1.0,0.0,3.0,1.0,0.0
12403980,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502136230469,0.8060570359230042,0.2711102366447449,0.2457768619060516,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.9990000128746032,0.5809421539306641,0.4958274066448211,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25067138671875,0.8744853734970093,0.3509534299373626,0.2462603151798248,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25054931640625,0.8513383865356445,0.3228272795677185,0.3074630498886108,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24969482421875,0.7480376362800598,0.2163186371326446,0.9829705357551576,284.2508850097656,284.95001220703125,297.8169250488281,292.19757080078125,297.3414001464844,297.2021179199219,284.25360107421875,1.0,0.511684238910675,0.2055355906486511,0.2055355906486511,1.0,1.0,-2.7352662086486816,0.3143011629581451,2.4209649562835693,-0.303946316242218,0.8805636763572693,0.8805636763572693,0.0,114.3850326538086,104.0,49033.6640625,0.0,1700.862548828125,1.0,279.44195556640625,282.6723937988281,295.15045166015625,298.29010009765625,293.1499938964844,293.1499938964844,279.75,37091.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904030323028564,1.0,0.0,0.0,3.6223957538604736,3.622419834136963,8.755583849051618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.97119140625,0.0,1510.77880859375,1895.4371337890625,0.0,3313.976806640625,0.8998854756355286,1.0,0.0,3.0,1.0,0.0
12404040,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502136230469,0.8060570359230042,0.2711102366447449,0.2457768619060516,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.9990000128746032,0.5809421539306641,0.4958274066448211,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25067138671875,0.8744853734970093,0.3509534299373626,0.2462603151798248,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25054931640625,0.8513383865356445,0.3228272795677185,0.3074630498886108,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24969482421875,0.7480376362800598,0.2163186371326446,0.9829705357551576,284.2508850097656,284.95001220703125,297.8169250488281,292.19757080078125,297.3414001464844,297.2021179199219,284.25360107421875,1.0,0.511684238910675,0.2055355906486511,0.2055355906486511,1.0,1.0,-2.7352662086486816,0.3143011629581451,2.4209649562835693,-0.303946316242218,0.8805636763572693,0.8805636763572693,0.0,114.3850326538086,104.0,49033.6640625,0.0,1700.862548828125,1.0,279.44195556640625,282.6723937988281,295.15045166015625,298.29010009765625,293.1499938964844,293.1499938964844,279.75,37091.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904030323028564,1.0,0.0,0.0,3.6223957538604736,3.622419834136963,8.755583849051618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.97119140625,0.0,1510.77880859375,1895.4371337890625,0.0,3313.976806640625,0.8998854756355286,1.0,0.0,3.0,1.0,0.0
12404100,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.40057373046875,0.8081505298614502,0.2714103758335113,0.245865598320961,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.9990000128746032,0.5817749500274658,0.492203027009964,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40240478515625,0.8777375817298889,0.3524474799633026,0.2471541464328766,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.8535521626472473,0.3232457935810089,0.3076721727848053,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39849853515625,0.7497305870056152,0.2164251059293747,0.982718288898468,284.4031982421875,284.95001220703125,297.8060302734375,292.1932983398437,297.3417663574219,297.2056884765625,284.4134521484375,1.0,0.5102399587631226,0.2070738077163696,0.2070738077163696,1.0,1.0,-2.732053518295288,0.3168672919273376,2.4151861667633057,-0.3005657196044922,0.878387451171875,0.878387451171875,0.0,113.3179168701172,104.0,47835.59375,0.0,1691.12109375,1.0,279.69757080078125,282.84967041015625,295.1174621582031,298.124755859375,293.1499938964844,293.1499938964844,279.75,36988.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813055157661438,1.0,0.0,0.0,3.6040072441101074,3.6040310859680176,8.666916642141587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.19873046875,0.0,1489.9012451171875,1895.4371337890625,0.0,3228.814208984375,0.8957598209381104,1.0,0.0,3.0,1.0,0.0
12404160,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46142578125,0.8124735355377197,0.2719298005104065,0.2461973428726196,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46209716796875,0.9990000128746032,0.5836653709411621,0.4849285781383514,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4617614746094,0.8835230469703674,0.3541743755340576,0.2482457309961319,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.461669921875,0.8581293225288391,0.3238997757434845,0.3081317842006683,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610290527344,0.7534953355789185,0.2167347520589828,0.983386218547821,284.4618835449219,284.95001220703125,297.795166015625,292.1889953613281,297.34674072265625,297.2152709960937,284.46368408203125,1.0,0.507987916469574,0.208512932062149,0.208512932062149,1.0,1.0,-2.7263808250427246,0.3187867999076843,2.4075939655303955,-0.2974054515361786,0.8757688999176025,0.8757688999176025,0.0,111.21450805664062,107.0,47533.80078125,0.0,1672.982421875,1.0,279.7417297363281,282.9043273925781,295.1346740722656,298.1694641113281,293.1499938964844,293.1499938964844,280.04998779296875,36894.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767314553260803,1.0,0.0,0.0,3.5882036685943604,3.5882270336151123,8.591073310526554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5009765625,0.0,1472.07861328125,1895.4371337890625,0.0,3185.941650390625,0.8921337723731995,1.0,0.0,3.0,1.0,0.0
12404220,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67059326171875,0.8179339170455933,0.2733132243156433,0.2472500503063202,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.9990000128746032,0.5893293619155884,0.4768902063369751,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8916717767715454,0.3580252230167389,0.2507650256156921,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708984375,0.8641811609268188,0.3256293535232544,0.3095421195030212,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.7585121989250183,0.2177701890468597,0.9869985580444336,284.67120361328125,284.95001220703125,297.7734375,292.1804504394531,297.3648986816406,297.2449645996094,284.6737670898437,1.0,0.5070145726203918,0.2113911807537078,0.2113911807537078,1.0,1.0,-2.7270305156707764,0.3249199986457824,2.4021105766296387,-0.2917720973491668,0.8737140893936157,0.8737140893936157,0.0,109.15559387207033,110.0,46167.6484375,0.0,1664.336669921875,1.0,280.0409240722656,283.13287353515625,295.130859375,298.0752868652344,293.1499938964844,293.1499938964844,280.3500061035156,36632.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643094301223755,1.0,0.0,0.0,3.5636353492736816,3.5636584758758545,8.473830916955194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.61328125,0.0,1443.809326171875,1895.4371337890625,0.0,3069.427490234375,0.8864796757698059,1.0,0.0,3.0,1.0,0.0
12404280,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67059326171875,0.8179339170455933,0.2733132243156433,0.2472500503063202,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.9990000128746032,0.5893293619155884,0.4768902063369751,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8916717767715454,0.3580252230167389,0.2507650256156921,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708984375,0.8641811609268188,0.3256293535232544,0.3095421195030212,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.7585121989250183,0.2177701890468597,0.9869985580444336,284.67120361328125,284.95001220703125,297.7734375,292.1804504394531,297.3648986816406,297.2449645996094,284.6737670898437,1.0,0.5070145726203918,0.2113911807537078,0.2113911807537078,1.0,1.0,-2.7270305156707764,0.3249199986457824,2.4021105766296387,-0.2917720973491668,0.8737140893936157,0.8737140893936157,0.0,109.15559387207033,110.0,46167.6484375,0.0,1664.336669921875,1.0,280.0409240722656,283.13287353515625,295.130859375,298.0752868652344,293.1499938964844,293.1499938964844,280.3500061035156,36632.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643094301223755,1.0,0.0,0.0,3.5636353492736816,3.5636584758758545,8.473830916955194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.61328125,0.0,1443.809326171875,1895.4371337890625,0.0,3069.427490234375,0.8864796757698059,1.0,0.0,3.0,1.0,0.0
12404340,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8217397928237915,0.2750386893749237,0.2486824989318847,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.5957252383232117,0.4726081192493438,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8979315757751465,0.3622862100601196,0.2536267340183258,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8685420751571655,0.3277721405029297,0.3114266395568847,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7622512578964233,0.2192191034555435,0.9928545355796814,284.88690185546875,284.95001220703125,297.7518005371094,292.17193603515625,297.3865966796875,297.2792663574219,284.8896484375,1.0,0.5078358054161072,0.2142694294452667,0.2142694294452667,1.0,1.0,-2.736340045928955,0.3328075110912323,2.4035325050354004,-0.2861705720424652,0.8745887279510498,0.8745887279510498,0.0,108.39287567138672,113.0,44981.421875,0.0,1674.389892578125,1.0,280.3407287597656,283.3639221191406,295.1287536621094,297.9964904785156,293.1499938964844,293.1499938964844,280.6499938964844,36319.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531745076179504,1.0,0.0,0.0,3.5507731437683105,3.5507962703704834,8.412773127020046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.62060546875,0.0,1427.8726806640625,1895.4371337890625,0.0,2965.012451171875,0.8833898901939392,1.0,0.0,3.0,1.0,0.0
12404400,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8217397928237915,0.2750386893749237,0.2486824989318847,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.5957252383232117,0.4726081192493438,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8979315757751465,0.3622862100601196,0.2536267340183258,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8685420751571655,0.3277721405029297,0.3114266395568847,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7622512578964233,0.2192191034555435,0.9928545355796814,284.88690185546875,284.95001220703125,297.7518005371094,292.17193603515625,297.3865966796875,297.2792663574219,284.8896484375,1.0,0.5078358054161072,0.2142694294452667,0.2142694294452667,1.0,1.0,-2.736340045928955,0.3328075110912323,2.4035325050354004,-0.2861705720424652,0.8745887279510498,0.8745887279510498,0.0,108.39287567138672,113.0,44981.421875,0.0,1674.389892578125,1.0,280.3407287597656,283.3639221191406,295.1287536621094,297.9964904785156,293.1499938964844,293.1499938964844,280.6499938964844,36319.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531745076179504,1.0,0.0,0.0,3.5507731437683105,3.5507962703704834,8.412773127020046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.62060546875,0.0,1427.8726806640625,1895.4371337890625,0.0,2965.012451171875,0.8833898901939392,1.0,0.0,3.0,1.0,0.0
12404460,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.824360728263855,0.2770128846168518,0.2503795027732849,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.6021924018859863,0.4709956645965576,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9027599096298218,0.3668563961982727,0.2567369341850281,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8716074228286743,0.3302103579044342,0.3136380910873413,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7649988532066345,0.2209589034318924,1.0002567768096924,285.1036682128906,284.95001220703125,297.7303161621094,292.1635437011719,297.407470703125,297.31256103515625,285.1064453125,1.0,0.5100433230400085,0.2170329093933105,0.2170329093933105,1.0,1.0,-2.751727342605591,0.3417775332927704,2.409949779510498,-0.2808163464069366,0.8783619999885559,0.8783619999885559,0.0,108.53113555908205,116.0,43944.2578125,0.0,1697.71533203125,1.0,280.6406555175781,283.5943298339844,295.1265563964844,297.9280700683594,293.1499938964844,293.1499938964844,280.95001220703125,35982.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432682156562805,1.0,0.0,0.0,3.550527811050415,3.550550699234009,8.411609542235965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.92822265625,0.0,1425.161865234375,1895.4371337890625,0.0,2872.2646484375,0.8830889463424683,1.0,0.0,3.0,1.0,0.0
12404520,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.824360728263855,0.2770128846168518,0.2503795027732849,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.6021924018859863,0.4709956645965576,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9027599096298218,0.3668563961982727,0.2567369341850281,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8716074228286743,0.3302103579044342,0.3136380910873413,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7649988532066345,0.2209589034318924,1.0002567768096924,285.1036682128906,284.95001220703125,297.7303161621094,292.1635437011719,297.407470703125,297.31256103515625,285.1064453125,1.0,0.5100433230400085,0.2170329093933105,0.2170329093933105,1.0,1.0,-2.751727342605591,0.3417775332927704,2.409949779510498,-0.2808163464069366,0.8783619999885559,0.8783619999885559,0.0,108.53113555908205,116.0,43944.2578125,0.0,1697.71533203125,1.0,280.6406555175781,283.5943298339844,295.1265563964844,297.9280700683594,293.1499938964844,293.1499938964844,280.95001220703125,35982.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432682156562805,1.0,0.0,0.0,3.550527811050415,3.550550699234009,8.411609542235965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.92822265625,0.0,1425.161865234375,1895.4371337890625,0.0,2872.2646484375,0.8830889463424683,1.0,0.0,3.0,1.0,0.0
12404580,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.8260653614997864,0.2791855335235595,0.2522830665111542,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.9990000128746032,0.6085329651832581,0.4714334607124328,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.906536340713501,0.3716782033443451,0.2600452899932861,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.8736353516578674,0.3328817188739776,0.3161015510559082,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.7669317126274109,0.2229136079549789,1.0087921619415283,285.3193664550781,284.95001220703125,297.708984375,292.1552734375,297.4259033203125,297.3426513671875,285.322021484375,1.0,0.5133034586906433,0.2197964042425155,0.2197964042425155,1.0,1.0,-2.771730661392212,0.3518146276473999,2.4199161529541016,-0.2754040062427521,0.8850033283233643,0.8850033283233643,0.0,109.35771942138672,119.0,43022.015625,0.0,1731.449462890625,1.0,280.94091796875,283.8226623535156,295.12353515625,297.8667907714844,293.1499938964844,293.1499938964844,281.25,35642.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344043493270874,1.0,0.0,0.0,3.5630202293396,3.5630433559417725,8.470905754620617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.99072265625,0.0,1435.9237060546875,1895.4371337890625,0.0,2789.482421875,0.8856258392333984,1.0,0.0,3.0,1.0,0.0
12404640,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.8260653614997864,0.2791855335235595,0.2522830665111542,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.9990000128746032,0.6085329651832581,0.4714334607124328,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.906536340713501,0.3716782033443451,0.2600452899932861,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.8736353516578674,0.3328817188739776,0.3161015510559082,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.7669317126274109,0.2229136079549789,1.0087921619415283,285.3193664550781,284.95001220703125,297.708984375,292.1552734375,297.4259033203125,297.3426513671875,285.322021484375,1.0,0.5133034586906433,0.2197964042425155,0.2197964042425155,1.0,1.0,-2.771730661392212,0.3518146276473999,2.4199161529541016,-0.2754040062427521,0.8850033283233643,0.8850033283233643,0.0,109.35771942138672,119.0,43022.015625,0.0,1731.449462890625,1.0,280.94091796875,283.8226623535156,295.12353515625,297.8667907714844,293.1499938964844,293.1499938964844,281.25,35642.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344043493270874,1.0,0.0,0.0,3.5630202293396,3.5630433559417725,8.470905754620617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.99072265625,0.0,1435.9237060546875,1895.4371337890625,0.0,2789.482421875,0.8856258392333984,1.0,0.0,3.0,1.0,0.0
