time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.826568067073822,0.28031787276268,0.2532654404640198,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.9990000128746032,0.6116256713867188,0.4723432064056396,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681396484375,0.908028781414032,0.374153733253479,0.2617353796958923,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.8742617964744568,0.3342770636081695,0.3173844516277313,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.767582356929779,0.2239437699317932,1.0133060216903689,285.4686889648437,284.95001220703125,297.6983947753906,292.1512145996094,297.43389892578125,297.3560485839844,285.4791564941406,1.0,0.5152420401573181,0.2211781442165374,0.2211781442165374,1.0,1.0,-2.7830007076263428,0.3571551740169525,2.4258456230163574,-0.2726500034332275,0.8898982405662537,0.8898982405662537,0.0,109.99392700195312,119.0,42120.08203125,0.0,1751.45849609375,1.0,281.1962585449219,283.9929504394531,295.0983581542969,297.7403259277344,293.1499938964844,293.1499938964844,281.25,35465.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280960917472839,1.0,0.0,0.0,3.573700189590454,3.573723316192627,8.521764698343759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.8798828125,0.0,1446.0093994140625,1895.4371337890625,0.0,2730.729248046875,0.8879147171974182,1.0,0.0,3.0,1.0,0.0
12404760,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.8270899057388306,0.2815262675285339,0.2543549835681915,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.9990000128746032,0.6147262454032898,0.4734123349189758,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.9095350503921508,0.3767151236534118,0.2635177671909332,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.874882161617279,0.3357504308223724,0.3187711238861084,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.7682362198829651,0.2250347584486007,1.018186330795288,285.5323181152344,284.95001220703125,297.6878662109375,292.1471862792969,297.44171142578125,297.3692932128906,285.5347595214844,1.0,0.5173628926277161,0.2223984748125076,0.2223984748125076,1.0,1.0,-2.795267105102539,0.3624078929424286,2.432859182357788,-0.2702062129974365,0.8944633603096008,0.8944633603096008,0.0,110.70890808105467,122.0,42182.94921875,0.0,1773.5133056640625,1.0,281.241455078125,284.0478210449219,295.119384765625,297.8104248046875,293.1499938964844,293.1499938964844,281.54998779296875,35316.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263517022132874,1.0,0.0,0.0,3.58774471282959,3.5877678394317627,8.588876312387583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.45263671875,0.0,1459.97509765625,1895.4371337890625,0.0,2714.51025390625,0.8909066915512085,1.0,0.0,3.0,1.0,0.0
12404820,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.8276799321174622,0.2840440571308136,0.2565949261188507,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.9990000128746032,0.6208147406578064,0.4764859974384308,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.9119637608528136,0.3819452822208404,0.2671393752098083,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396240234375,0.8756061792373657,0.3387950658798218,0.3216261863708496,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7691134214401245,0.2272948026657104,1.0282912254333496,285.7398986816406,284.95001220703125,297.6670227050781,292.1393127441406,297.4545288085937,297.3919982910156,285.742431640625,1.0,0.5220304131507874,0.2248391211032867,0.2248391211032867,1.0,1.0,-2.8215785026550293,0.3733643293380737,2.448214054107666,-0.2652484476566314,0.906666934490204,0.906666934490204,0.0,112.45106506347656,125.0,41446.5625,0.0,1822.416015625,1.0,281.5413513183594,284.2691650390625,295.1153259277344,297.7582702636719,293.1499938964844,293.1499938964844,281.25,35019.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189684152603149,1.0,0.0,0.0,3.6236093044281006,3.623632907867432,8.761451226746431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.82177734375,0.0,1496.7225341796875,1895.4371337890625,0.0,2646.0146484375,0.8987134695053101,1.0,0.0,3.0,1.0,0.0
12404880,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.8276799321174622,0.2840440571308136,0.2565949261188507,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.9990000128746032,0.6208147406578064,0.4764859974384308,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.9119637608528136,0.3819452822208404,0.2671393752098083,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396240234375,0.8756061792373657,0.3387950658798218,0.3216261863708496,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7691134214401245,0.2272948026657104,1.0282912254333496,285.7398986816406,284.95001220703125,297.6670227050781,292.1393127441406,297.4545288085937,297.3919982910156,285.742431640625,1.0,0.5220304131507874,0.2248391211032867,0.2248391211032867,1.0,1.0,-2.8215785026550293,0.3733643293380737,2.448214054107666,-0.2652484476566314,0.906666934490204,0.906666934490204,0.0,112.45106506347656,125.0,41446.5625,0.0,1822.416015625,1.0,281.5413513183594,284.2691650390625,295.1153259277344,297.7582702636719,293.1499938964844,293.1499938964844,281.25,35019.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189684152603149,1.0,0.0,0.0,3.6236093044281006,3.623632907867432,8.761451226746431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.82177734375,0.0,1496.7225341796875,1895.4371337890625,0.0,2646.0146484375,0.8987134695053101,1.0,0.0,3.0,1.0,0.0
12404940,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8260201811790466,0.2852194607257843,0.2581348717212677,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9990000128746032,0.6249591112136841,0.4824534654617309,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.9116257429122924,0.3858421444892883,0.2702170610427856,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.8740078210830688,0.3407458364963531,0.3238991796970367,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.767963707447052,0.228777140378952,1.0365325212478638,285.5782775878906,284.95001220703125,297.646484375,292.1316833496094,297.4519348144531,297.3948059082031,285.5771484375,1.0,0.5269976258277893,0.2272797673940658,0.2272797673940658,1.0,1.0,-2.8469417095184326,0.3842963576316833,2.462645530700684,-0.2600058913230896,0.9137590527534484,0.9137590527534484,0.0,114.9209976196289,128.0,43079.42578125,0.0,1874.172119140625,1.0,281.2580261230469,284.0754089355469,295.197265625,298.010009765625,293.1499938964844,293.1499938964844,280.95001220703125,35088.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364803791046143,1.0,0.0,0.0,3.6583480834960938,3.658371925354004,8.930244348448468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.54345703125,0.0,1535.64111328125,1895.4371337890625,0.0,2808.849853515625,0.9065086841583252,1.0,0.0,3.0,1.0,0.0
12405000,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8260201811790466,0.2852194607257843,0.2581348717212677,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9990000128746032,0.6249591112136841,0.4824534654617309,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.9116257429122924,0.3858421444892883,0.2702170610427856,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.8740078210830688,0.3407458364963531,0.3238991796970367,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.767963707447052,0.228777140378952,1.0365325212478638,285.5782775878906,284.95001220703125,297.646484375,292.1316833496094,297.4519348144531,297.3948059082031,285.5771484375,1.0,0.5269976258277893,0.2272797673940658,0.2272797673940658,1.0,1.0,-2.8469417095184326,0.3842963576316833,2.462645530700684,-0.2600058913230896,0.9137590527534484,0.9137590527534484,0.0,114.9209976196289,128.0,43079.42578125,0.0,1874.172119140625,1.0,281.2580261230469,284.0754089355469,295.197265625,298.010009765625,293.1499938964844,293.1499938964844,280.95001220703125,35088.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364803791046143,1.0,0.0,0.0,3.6583480834960938,3.658371925354004,8.930244348448468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.54345703125,0.0,1535.64111328125,1895.4371337890625,0.0,2808.849853515625,0.9065086841583252,1.0,0.0,3.0,1.0,0.0
12405060,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.8209635019302368,0.2850344181060791,0.2583086788654327,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9990000128746032,0.6264196038246155,0.4923889636993408,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.9073282480239868,0.388410210609436,0.2722634077072143,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8689413666725159,0.341438740491867,0.3249067664146423,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.7636262774467468,0.2292197942733764,1.0400536060333252,285.3876647949219,284.95001220703125,297.6263122558594,292.1243591308594,297.4324951171875,297.375732421875,285.38623046875,1.0,0.5317772626876831,0.2295028269290924,0.2295028269290924,1.0,1.0,-2.866999387741089,0.3937695920467376,2.47322964668274,-0.255030483007431,0.9180393815040588,0.9180393815040588,0.0,118.26011657714844,131.0,44697.36328125,0.0,1922.46875,1.0,280.9580383300781,283.8592224121094,295.1986999511719,298.13134765625,293.1499938964844,293.1499938964844,280.6499938964844,35267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546531200408936,1.0,0.0,0.0,3.686268568038941,3.686292886734009,9.067075552593452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.14892578125,0.0,1568.3585205078125,1895.4371337890625,0.0,2978.87060546875,0.9128795862197876,1.0,0.0,3.0,1.0,0.0
12405120,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.8209635019302368,0.2850344181060791,0.2583086788654327,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9990000128746032,0.6264196038246155,0.4923889636993408,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.9073282480239868,0.388410210609436,0.2722634077072143,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8689413666725159,0.341438740491867,0.3249067664146423,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.7636262774467468,0.2292197942733764,1.0400536060333252,285.3876647949219,284.95001220703125,297.6263122558594,292.1243591308594,297.4324951171875,297.375732421875,285.38623046875,1.0,0.5317772626876831,0.2295028269290924,0.2295028269290924,1.0,1.0,-2.866999387741089,0.3937695920467376,2.47322964668274,-0.255030483007431,0.9180393815040588,0.9180393815040588,0.0,118.26011657714844,131.0,44697.36328125,0.0,1922.46875,1.0,280.9580383300781,283.8592224121094,295.1986999511719,298.13134765625,293.1499938964844,293.1499938964844,280.6499938964844,35267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546531200408936,1.0,0.0,0.0,3.686268568038941,3.686292886734009,9.067075552593452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.14892578125,0.0,1568.3585205078125,1895.4371337890625,0.0,2978.87060546875,0.9128795862197876,1.0,0.0,3.0,1.0,0.0
12405180,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8143764734268188,0.2842196524143219,0.2578103840351105,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9990000128746032,0.625752329826355,0.5041266679763794,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.9015636444091796,0.3902419507503509,0.2737379372119903,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8623541593551636,0.3413977026939392,0.3251393437385559,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.7577518820762634,0.2289597243070602,1.0401777029037476,285.1920471191406,284.95001220703125,297.6065368652344,292.1173400878906,297.4031982421875,297.3436889648437,285.1905517578125,1.0,0.5361915230751038,0.2317258715629577,0.2317258715629577,1.0,1.0,-2.8827128410339355,0.4024145305156708,2.4802982807159424,-0.2499184161424636,0.919668436050415,0.919668436050415,0.0,121.97814178466795,134.0,46197.82421875,0.0,1966.15283203125,1.0,280.6578674316406,283.6404113769531,295.1787109375,298.2078552246094,293.1499938964844,293.1499938964844,280.3500061035156,35492.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869493842124939,1.0,0.0,0.0,3.705838441848755,3.7058629989624015,9.163603067463556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.35107421875,0.0,1592.3277587890625,1895.4371337890625,0.0,3118.062744140625,0.917416214942932,1.0,0.0,3.0,1.0,0.0
12405240,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8143764734268188,0.2842196524143219,0.2578103840351105,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9990000128746032,0.625752329826355,0.5041266679763794,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.9015636444091796,0.3902419507503509,0.2737379372119903,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8623541593551636,0.3413977026939392,0.3251393437385559,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.7577518820762634,0.2289597243070602,1.0401777029037476,285.1920471191406,284.95001220703125,297.6065368652344,292.1173400878906,297.4031982421875,297.3436889648437,285.1905517578125,1.0,0.5361915230751038,0.2317258715629577,0.2317258715629577,1.0,1.0,-2.8827128410339355,0.4024145305156708,2.4802982807159424,-0.2499184161424636,0.919668436050415,0.919668436050415,0.0,121.97814178466795,134.0,46197.82421875,0.0,1966.15283203125,1.0,280.6578674316406,283.6404113769531,295.1787109375,298.2078552246094,293.1499938964844,293.1499938964844,280.3500061035156,35492.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869493842124939,1.0,0.0,0.0,3.705838441848755,3.7058629989624015,9.163603067463556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.35107421875,0.0,1592.3277587890625,1895.4371337890625,0.0,3118.062744140625,0.917416214942932,1.0,0.0,3.0,1.0,0.0
12405300,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8108823299407959,0.2836876511573791,0.2574575543403625,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.6247985363006592,0.51017165184021,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8985817432403564,0.3909880816936493,0.274362564086914,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8589345812797546,0.3412121832370758,0.3250988125801086,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7546381950378418,0.228654608130455,1.0394287109375,285.0477905273437,284.95001220703125,297.5968017578125,292.1139831542969,297.38677978515625,297.3253479003906,285.03875732421875,1.0,0.538249671459198,0.2328374087810516,0.2328374087810516,1.0,1.0,-2.889357805252075,0.4065127074718475,2.4828450679779053,-0.2473184615373611,0.9189303517341614,0.9189303517341614,0.0,123.8681411743164,134.0,47406.12109375,0.0,1986.3223876953125,1.0,280.3998718261719,283.4703674316406,295.1913757324219,298.34344482421875,293.1499938964844,293.1499938964844,280.3500061035156,35626.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780370354652405,1.0,0.0,0.0,3.712351322174072,3.71237587928772,9.195840675602084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.36767578125,0.0,1600.811279296875,1895.4371337890625,0.0,3198.181640625,0.91893470287323,1.0,0.0,3.0,1.0,0.0
12405360,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8070846796035767,0.2830516099929809,0.256963312625885,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.623440146446228,0.5164475440979004,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8953686356544495,0.3916087746620178,0.2748573720455169,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8553364872932434,0.3409070074558258,0.3249054253101349,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7513366937637329,0.2282323688268661,1.0380264520645142,284.9947814941406,284.95001220703125,297.5871887207031,292.1106872558594,297.3691711425781,297.3053894042969,284.99334716796875,1.0,0.540195107460022,0.2339315414428711,0.2339315414428711,1.0,1.0,-2.8949851989746094,0.4103722870349884,2.484612941741944,-0.2447251230478286,0.91865336894989,0.91865336894989,0.0,125.8037109375,137.0,47601.57421875,0.0,2005.122802734375,1.0,280.3573303222656,283.421630859375,295.1606750488281,298.2761535644531,293.1499938964844,293.1499938964844,280.04998779296875,35742.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818356990814209,1.0,0.0,0.0,3.716149091720581,3.716173648834229,9.21466494219203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.37451171875,0.0,1606.0540771484375,1895.4371337890625,0.0,3233.78173828125,0.9198952317237854,1.0,0.0,3.0,1.0,0.0
12405420,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7994384169578552,0.2816431820392608,0.2558784186840057,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9990000128746032,0.6197752952575684,0.5287910103797913,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8891102075576782,0.392656922340393,0.2757336497306824,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8483607172966003,0.3401106297969818,0.3243550956249237,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7448546886444092,0.2271910160779953,1.0343196392059326,284.7998046875,284.95001220703125,297.5683288574219,292.1044616699219,297.3339233398437,297.26531982421875,284.7984924316406,1.0,0.5438011884689331,0.2361198216676712,0.2361198216676712,1.0,1.0,-2.904456615447998,0.4177523553371429,2.4867043495178223,-0.2394821047782898,0.915045440196991,0.915045440196991,0.0,129.61248779296875,125.0,48924.57421875,0.0,2039.6441650390625,1.0,280.05767822265625,283.2064208984375,295.1464538574219,298.34332275390625,293.1499938964844,293.1499938964844,279.75,36006.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925830721855164,1.0,0.0,0.0,3.716660261154175,3.7166848182678223,9.217199590239034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.583984375,0.0,1608.6552734375,1895.4371337890625,0.0,3334.355712890625,0.9201847910881042,1.0,0.0,3.0,1.0,0.0
12405480,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7994384169578552,0.2816431820392608,0.2558784186840057,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9990000128746032,0.6197752952575684,0.5287910103797913,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8891102075576782,0.392656922340393,0.2757336497306824,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8483607172966003,0.3401106297969818,0.3243550956249237,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7448546886444092,0.2271910160779953,1.0343196392059326,284.7998046875,284.95001220703125,297.5683288574219,292.1044616699219,297.3339233398437,297.26531982421875,284.7984924316406,1.0,0.5438011884689331,0.2361198216676712,0.2361198216676712,1.0,1.0,-2.904456615447998,0.4177523553371429,2.4867043495178223,-0.2394821047782898,0.915045440196991,0.915045440196991,0.0,129.61248779296875,125.0,48924.57421875,0.0,2039.6441650390625,1.0,280.05767822265625,283.2064208984375,295.1464538574219,298.34332275390625,293.1499938964844,293.1499938964844,279.75,36006.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925830721855164,1.0,0.0,0.0,3.716660261154175,3.7166848182678223,9.217199590239034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.583984375,0.0,1608.6552734375,1895.4371337890625,0.0,3334.355712890625,0.9201847910881042,1.0,0.0,3.0,1.0,0.0
12405540,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.7983572483062744,0.2800157368183136,0.2544664442539215,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.9990000128746032,0.615909993648529,0.5279520153999329,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8902284502983093,0.3934150040149688,0.2763071954250335,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8479980826377869,0.3390431702136993,0.3234090507030487,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.7439665198326111,0.2259009480476379,1.028779149055481,284.5955810546875,284.95001220703125,297.54998779296875,292.09869384765625,297.30328369140625,297.2310791015625,284.5933532714844,1.0,0.5416577458381653,0.2383081018924713,0.2383081018924713,1.0,1.0,-2.8946712017059326,0.4209130704402923,2.4737582206726074,-0.2338593155145645,0.9086717963218688,0.9086717963218688,0.0,129.018798828125,113.0,50004.94921875,0.0,2020.3861083984373,1.0,279.7579040527344,282.9857482910156,295.1342163085937,298.4032897949219,293.1499938964844,293.1499938964844,279.45001220703125,36293.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021304249763488,1.0,0.0,0.0,3.706634521484375,3.7066590785980233,9.167540042653854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.15771484375,0.0,1599.3262939453125,1895.4371337890625,0.0,3423.43505859375,0.918127417564392,1.0,0.0,3.0,1.0,0.0
12405600,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.7983572483062744,0.2800157368183136,0.2544664442539215,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.9990000128746032,0.615909993648529,0.5279520153999329,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8902284502983093,0.3934150040149688,0.2763071954250335,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8479980826377869,0.3390431702136993,0.3234090507030487,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.7439665198326111,0.2259009480476379,1.028779149055481,284.5955810546875,284.95001220703125,297.54998779296875,292.09869384765625,297.30328369140625,297.2310791015625,284.5933532714844,1.0,0.5416577458381653,0.2383081018924713,0.2383081018924713,1.0,1.0,-2.8946712017059326,0.4209130704402923,2.4737582206726074,-0.2338593155145645,0.9086717963218688,0.9086717963218688,0.0,129.018798828125,113.0,50004.94921875,0.0,2020.3861083984373,1.0,279.7579040527344,282.9857482910156,295.1342163085937,298.4032897949219,293.1499938964844,293.1499938964844,279.45001220703125,36293.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021304249763488,1.0,0.0,0.0,3.706634521484375,3.7066590785980233,9.167540042653854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.15771484375,0.0,1599.3262939453125,1895.4371337890625,0.0,3423.43505859375,0.918127417564392,1.0,0.0,3.0,1.0,0.0
12405660,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808898925781,0.802272379398346,0.2781991064548492,0.2527695298194885,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.9990000128746032,0.613730251789093,0.5170007348060608,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803405761719,0.8969942927360535,0.3939091563224792,0.276608258485794,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38055419921875,0.8526466488838196,0.3377376794815063,0.3221174478530884,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.7473212480545044,0.2244452387094497,1.0218645334243774,284.3802185058594,284.95001220703125,297.5321044921875,292.09326171875,297.2806701660156,297.20703125,284.37762451171875,1.0,0.5356834530830383,0.240566074848175,0.240566074848175,1.0,1.0,-2.8699796199798584,0.4208987057209015,2.44908094406128,-0.2282629311084747,0.8993398547172546,0.8993398547172546,0.0,125.0337142944336,116.0,50830.98046875,0.0,1960.2247314453125,1.0,279.4580383300781,282.75897216796875,295.1205444335937,298.4459228515625,293.1499938964844,293.1499938964844,279.1499938964844,36616.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099821448326112,1.0,0.0,0.0,3.684677839279175,3.6847023963928223,9.059252192855638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.39013671875,0.0,1576.75146484375,1895.4371337890625,0.0,3496.438232421875,0.9134269952774048,1.0,0.0,3.0,1.0,0.0
12405720,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808898925781,0.802272379398346,0.2781991064548492,0.2527695298194885,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.9990000128746032,0.613730251789093,0.5170007348060608,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803405761719,0.8969942927360535,0.3939091563224792,0.276608258485794,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38055419921875,0.8526466488838196,0.3377376794815063,0.3221174478530884,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.7473212480545044,0.2244452387094497,1.0218645334243774,284.3802185058594,284.95001220703125,297.5321044921875,292.09326171875,297.2806701660156,297.20703125,284.37762451171875,1.0,0.5356834530830383,0.240566074848175,0.240566074848175,1.0,1.0,-2.8699796199798584,0.4208987057209015,2.44908094406128,-0.2282629311084747,0.8993398547172546,0.8993398547172546,0.0,125.0337142944336,116.0,50830.98046875,0.0,1960.2247314453125,1.0,279.4580383300781,282.75897216796875,295.1205444335937,298.4459228515625,293.1499938964844,293.1499938964844,279.1499938964844,36616.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099821448326112,1.0,0.0,0.0,3.684677839279175,3.6847023963928223,9.059252192855638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.39013671875,0.0,1576.75146484375,1895.4371337890625,0.0,3496.438232421875,0.9134269952774048,1.0,0.0,3.0,1.0,0.0
12405780,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741943359375,0.8029637336730957,0.2762844264507293,0.2510229349136352,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9990000128746032,0.6126613616943359,0.5121383666992188,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737976074219,0.9001510739326477,0.3942384421825409,0.2768221795558929,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739501953125,0.8540664911270142,0.336285650730133,0.3207276165485382,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745300292969,0.7479302287101746,0.2229192554950714,1.014849066734314,284.1737365722656,284.95001220703125,297.5145263671875,292.0881042480469,297.2620849609375,297.1881103515625,284.172119140625,1.0,0.5323674082756042,0.2428240627050399,0.2428240627050399,1.0,1.0,-2.8521745204925537,0.4223906993865967,2.429783821105957,-0.2230349779129028,0.8872837424278259,0.8872837424278259,0.0,123.01873779296876,119.0,51618.73046875,0.0,1921.610595703125,1.0,279.15826416015625,282.54132080078125,295.1081237792969,298.4810791015625,293.1499938964844,293.1499938964844,279.45001220703125,36969.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162530899047852,1.0,0.0,0.0,3.649519205093384,3.649543285369873,8.887192848305858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.94091796875,0.0,1539.887451171875,1895.4371337890625,0.0,3554.54052734375,0.9058110117912292,1.0,0.0,3.0,1.0,0.0
12405840,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741943359375,0.8029637336730957,0.2762844264507293,0.2510229349136352,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9990000128746032,0.6126613616943359,0.5121383666992188,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737976074219,0.9001510739326477,0.3942384421825409,0.2768221795558929,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739501953125,0.8540664911270142,0.336285650730133,0.3207276165485382,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745300292969,0.7479302287101746,0.2229192554950714,1.014849066734314,284.1737365722656,284.95001220703125,297.5145263671875,292.0881042480469,297.2620849609375,297.1881103515625,284.172119140625,1.0,0.5323674082756042,0.2428240627050399,0.2428240627050399,1.0,1.0,-2.8521745204925537,0.4223906993865967,2.429783821105957,-0.2230349779129028,0.8872837424278259,0.8872837424278259,0.0,123.01873779296876,119.0,51618.73046875,0.0,1921.610595703125,1.0,279.15826416015625,282.54132080078125,295.1081237792969,298.4810791015625,293.1499938964844,293.1499938964844,279.45001220703125,36969.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162530899047852,1.0,0.0,0.0,3.649519205093384,3.649543285369873,8.887192848305858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.94091796875,0.0,1539.887451171875,1895.4371337890625,0.0,3554.54052734375,0.9058110117912292,1.0,0.0,3.0,1.0,0.0
12405900,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991943359375,0.8026092052459717,0.2757855951786041,0.2503127455711365,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30255126953125,0.9990000128746032,0.6125254034996033,0.5113486051559448,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.900886058807373,0.3948823809623718,0.277052491903305,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004455566406,0.8539997339248657,0.3359209299087524,0.3201560080051422,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29742431640625,0.7475809454917908,0.2224099934101104,1.0117979049682615,284.3016052246094,284.95001220703125,297.505859375,292.0856018066406,297.2568054199219,297.1837158203125,284.310546875,1.0,0.5313670039176941,0.2439530491828918,0.2439530491828918,1.0,1.0,-2.846288681030273,0.4238035380840301,2.422485113143921,-0.2203937470912933,0.884166419506073,0.884166419506073,0.0,122.57958984375,119.0,50381.31640625,0.0,1910.0374755859373,1.0,279.40093994140625,282.6985168457031,295.03790283203125,298.235107421875,293.1499938964844,293.1499938964844,279.45001220703125,36957.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078996777534484,1.0,0.0,0.0,3.630976915359497,3.6310009956359854,8.79711535617389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.1142578125,0.0,1519.2371826171875,1895.4371337890625,0.0,3477.101806640625,0.90173077583313,1.0,0.0,3.0,1.0,0.0
12405960,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.8029512763023376,0.2757710218429565,0.250112235546112,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569641113281,0.9990000128746032,0.612980306148529,0.5103034377098083,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.9022441506385804,0.396033763885498,0.2777010202407837,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35650634765625,0.8544677495956421,0.3359956443309784,0.320040225982666,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.7477151155471802,0.2222301661968231,1.010299563407898,284.3567810058594,284.95001220703125,297.49725341796875,292.0831604003906,297.2559814453125,297.18511962890625,284.3587341308594,1.0,0.53082275390625,0.2451981604099273,0.2451981604099273,1.0,1.0,-2.843625068664551,0.4262092113494873,2.4174158573150635,-0.2174805104732513,0.8808048963546753,0.8808048963546753,0.0,122.19133758544922,122.0,50097.71484375,0.0,1903.8863525390625,1.0,279.4423828125,282.75128173828125,295.0335998535156,298.2391052246094,293.1499938964844,293.1499938964844,279.75,36918.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025087356567384,1.0,0.0,0.0,3.614321231842041,3.614345073699951,8.716593242752424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3779296875,0.0,1500.6378173828125,1895.4371337890625,0.0,3426.958251953125,0.8979597687721252,1.0,0.0,3.0,1.0,0.0
12406020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.8043253421783447,0.2765210568904876,0.2505439817905426,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.9990000128746032,0.6151125431060791,0.5086365938186646,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.9055090546607972,0.3991641104221344,0.2796773612499237,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.8559364676475525,0.3369592428207397,0.3206798136234283,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7485655546188354,0.2225348353385925,1.0105987787246704,284.5672607421875,284.95001220703125,297.480224609375,292.07843017578125,297.26141357421875,297.1970520019531,284.5697326660156,1.0,0.5309348702430725,0.2476883977651596,0.2476883977651596,1.0,1.0,-2.845635175704956,0.4327499866485595,2.4128851890563965,-0.2115191221237182,0.8773874640464783,0.8773874640464783,0.0,121.806884765625,125.0,48698.7109375,0.0,1905.196533203125,1.0,279.7411804199219,282.9819030761719,295.0230407714844,298.123046875,293.1499938964844,293.1499938964844,280.04998779296875,36720.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885350227355957,1.0,0.0,0.0,3.5865588188171387,3.5865824222564697,8.583199360145954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.81201171875,0.0,1469.0260009765625,1895.4371337890625,0.0,3296.504638671875,0.8916435837745667,1.0,0.0,3.0,1.0,0.0
12406080,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.8043253421783447,0.2765210568904876,0.2505439817905426,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.9990000128746032,0.6151125431060791,0.5086365938186646,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.9055090546607972,0.3991641104221344,0.2796773612499237,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.8559364676475525,0.3369592428207397,0.3206798136234283,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7485655546188354,0.2225348353385925,1.0105987787246704,284.5672607421875,284.95001220703125,297.480224609375,292.07843017578125,297.26141357421875,297.1970520019531,284.5697326660156,1.0,0.5309348702430725,0.2476883977651596,0.2476883977651596,1.0,1.0,-2.845635175704956,0.4327499866485595,2.4128851890563965,-0.2115191221237182,0.8773874640464783,0.8773874640464783,0.0,121.806884765625,125.0,48698.7109375,0.0,1905.196533203125,1.0,279.7411804199219,282.9819030761719,295.0230407714844,298.123046875,293.1499938964844,293.1499938964844,280.04998779296875,36720.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885350227355957,1.0,0.0,0.0,3.5865588188171387,3.5865824222564697,8.583199360145954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.81201171875,0.0,1469.0260009765625,1895.4371337890625,0.0,3296.504638671875,0.8916435837745667,1.0,0.0,3.0,1.0,0.0
12406140,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8057804703712463,0.2778598070144653,0.2516262233257293,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9990000128746032,0.6183070540428162,0.5081396102905273,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.908764123916626,0.4029343128204345,0.2821959257125854,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.8574390411376953,0.3386113941669464,0.3220889866352081,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7496129274368286,0.2234420329332351,1.014039397239685,284.78179931640625,284.95001220703125,297.4634094238281,292.07391357421875,297.27197265625,297.2156066894531,284.78436279296875,1.0,0.5324065685272217,0.2501786351203918,0.2501786351203918,1.0,1.0,-2.855188131332397,0.4410858750343323,2.41410231590271,-0.2054064571857452,0.8768621683120728,0.8768621683120728,0.0,122.02474212646484,128.0,47437.8828125,0.0,1921.515869140625,1.0,280.0409240722656,283.2132568359375,295.0265808105469,298.0436096191406,293.1499938964844,293.1499938964844,280.3500061035156,36448.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765974640846252,1.0,0.0,0.0,3.5689260959625244,3.5689494609832764,8.499011414642155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.80419921875,0.0,1448.106201171875,1895.4371337890625,0.0,3184.685546875,0.8875242471694946,1.0,0.0,3.0,1.0,0.0
12406200,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8057804703712463,0.2778598070144653,0.2516262233257293,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9990000128746032,0.6183070540428162,0.5081396102905273,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.908764123916626,0.4029343128204345,0.2821959257125854,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.8574390411376953,0.3386113941669464,0.3220889866352081,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7496129274368286,0.2234420329332351,1.014039397239685,284.78179931640625,284.95001220703125,297.4634094238281,292.07391357421875,297.27197265625,297.2156066894531,284.78436279296875,1.0,0.5324065685272217,0.2501786351203918,0.2501786351203918,1.0,1.0,-2.855188131332397,0.4410858750343323,2.41410231590271,-0.2054064571857452,0.8768621683120728,0.8768621683120728,0.0,122.02474212646484,128.0,47437.8828125,0.0,1921.515869140625,1.0,280.0409240722656,283.2132568359375,295.0265808105469,298.0436096191406,293.1499938964844,293.1499938964844,280.3500061035156,36448.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765974640846252,1.0,0.0,0.0,3.5689260959625244,3.5689494609832764,8.499011414642155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.80419921875,0.0,1448.106201171875,1895.4371337890625,0.0,3184.685546875,0.8875242471694946,1.0,0.0,3.0,1.0,0.0
12406260,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8068485260009766,0.279530793428421,0.2530629336833954,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6220079064369202,0.5090499520301819,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9115136861801147,0.4070785641670227,0.2850196361541748,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.858558714389801,0.3406747579574585,0.323952168226242,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7504590749740601,0.2247252911329269,1.0194404125213623,284.99560546875,284.95001220703125,297.44683837890625,292.0695495605469,297.2845153808594,297.2366943359375,284.9981384277344,1.0,0.5349462032318115,0.2522897124290466,0.2522897124290466,1.0,1.0,-2.870128870010376,0.4498493373394012,2.4202795028686523,-0.200042113661766,0.8791836500167847,0.8791836500167847,0.0,122.82969665527344,131.0,46295.83203125,0.0,1949.5284423828125,1.0,280.3408203125,283.4420166015625,295.0296630859375,297.9745178222656,293.1499938964844,293.1499938964844,280.6499938964844,36136.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662053942680359,1.0,0.0,0.0,3.5629453659057617,3.5629684925079346,8.470550483252737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.787109375,0.0,1439.45361328125,1895.4371337890625,0.0,3087.213134765625,0.8859673738479614,1.0,0.0,3.0,1.0,0.0
12406320,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8068485260009766,0.279530793428421,0.2530629336833954,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6220079064369202,0.5090499520301819,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9115136861801147,0.4070785641670227,0.2850196361541748,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.858558714389801,0.3406747579574585,0.323952168226242,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7504590749740601,0.2247252911329269,1.0194404125213623,284.99560546875,284.95001220703125,297.44683837890625,292.0695495605469,297.2845153808594,297.2366943359375,284.9981384277344,1.0,0.5349462032318115,0.2522897124290466,0.2522897124290466,1.0,1.0,-2.870128870010376,0.4498493373394012,2.4202795028686523,-0.200042113661766,0.8791836500167847,0.8791836500167847,0.0,122.82969665527344,131.0,46295.83203125,0.0,1949.5284423828125,1.0,280.3408203125,283.4420166015625,295.0296630859375,297.9745178222656,293.1499938964844,293.1499938964844,280.6499938964844,36136.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662053942680359,1.0,0.0,0.0,3.5629453659057617,3.5629684925079346,8.470550483252737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.787109375,0.0,1439.45361328125,1895.4371337890625,0.0,3087.213134765625,0.8859673738479614,1.0,0.0,3.0,1.0,0.0
12406380,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.8074939250946045,0.2814286053180694,0.25473353266716,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.9990000128746032,0.6258388757705688,0.5111951231956482,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.9136993885040284,0.4114867150783539,0.2880507409572601,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8592507839202881,0.343017041683197,0.3261158764362335,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.7510392665863037,0.2262761443853378,1.026204228401184,285.20721435546875,284.95001220703125,297.4304504394531,292.0653381347656,297.2973937988281,297.2581787109375,285.2095947265625,1.0,0.538311779499054,0.2544007897377014,0.2544007897377014,1.0,1.0,-2.889084815979004,0.459617555141449,2.42946720123291,-0.1945520639419555,0.8843093514442444,0.8843093514442444,0.0,124.12761688232422,134.0,45255.5234375,0.0,1986.8154296875,1.0,280.6409912109375,283.66748046875,295.030517578125,297.9100646972656,293.1499938964844,293.1499938964844,280.95001220703125,35811.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568066954612732,1.0,0.0,0.0,3.5691521167755127,3.5691754817962646,8.500088028995378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.2548828125,0.0,1443.6865234375,1895.4371337890625,0.0,2999.06005859375,0.8871155977249146,1.0,0.0,3.0,1.0,0.0
12406440,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.8074939250946045,0.2814286053180694,0.25473353266716,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.9990000128746032,0.6258388757705688,0.5111951231956482,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.9136993885040284,0.4114867150783539,0.2880507409572601,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8592507839202881,0.343017041683197,0.3261158764362335,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.7510392665863037,0.2262761443853378,1.026204228401184,285.20721435546875,284.95001220703125,297.4304504394531,292.0653381347656,297.2973937988281,297.2581787109375,285.2095947265625,1.0,0.538311779499054,0.2544007897377014,0.2544007897377014,1.0,1.0,-2.889084815979004,0.459617555141449,2.42946720123291,-0.1945520639419555,0.8843093514442444,0.8843093514442444,0.0,124.12761688232422,134.0,45255.5234375,0.0,1986.8154296875,1.0,280.6409912109375,283.66748046875,295.030517578125,297.9100646972656,293.1499938964844,293.1499938964844,280.95001220703125,35811.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568066954612732,1.0,0.0,0.0,3.5691521167755127,3.5691754817962646,8.500088028995378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.2548828125,0.0,1443.6865234375,1895.4371337890625,0.0,2999.06005859375,0.8871155977249146,1.0,0.0,3.0,1.0,0.0
12406500,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.807601273059845,0.282429963350296,0.2556028068065643,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.9990000128746032,0.6277379989624023,0.5127363801002502,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.9145123958587646,0.4137552678585052,0.2895984947681427,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.8593859076499939,0.3442558944225311,0.3272554874420166,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.7511774301528931,0.2271175384521484,1.0298879146575928,285.354736328125,284.95001220703125,297.4223022460937,292.06329345703125,297.3033142089844,297.2682189941406,285.36444091796875,1.0,0.5402381420135498,0.2554563283920288,0.2554563283920288,1.0,1.0,-2.8996384143829346,0.464795172214508,2.434843301773072,-0.1917466819286346,0.8884299397468567,0.8884299397468567,0.0,124.94886016845705,134.0,44287.15234375,0.0,2008.255126953125,1.0,280.8964233398437,283.8359375,295.0076904296875,297.78131103515625,293.1499938964844,293.1499938964844,280.95001220703125,35636.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502361178398132,1.0,0.0,0.0,3.576603412628174,3.576626777648926,8.535616302651761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09814453125,0.0,1450.3720703125,1895.4371337890625,0.0,2937.482421875,0.8886865973472595,1.0,0.0,3.0,1.0,0.0
