time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8078066110610962,0.2835175693035126,0.2565858662128448,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156188964844,0.9990000128746032,0.6296759843826294,0.5143182277679443,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.9154107570648192,0.4161086082458496,0.2912429273128509,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.8595905303955078,0.3455742299556732,0.3285026848316192,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.7513881325721741,0.2280249148607254,1.033966898918152,285.4154052734375,284.95001220703125,297.4142150878906,292.061279296875,297.3092956542969,297.2783203125,285.4176025390625,1.0,0.5423126220703125,0.256369799375534,0.256369799375534,1.0,1.0,-2.9110982418060303,0.4698772728443146,2.441220760345459,-0.1892410963773727,0.8921846151351929,0.8921846151351929,0.0,125.81834411621094,137.0,44296.14453125,0.0,2031.587890625,1.0,280.9414978027344,283.8891296386719,295.02978515625,297.8496398925781,293.1499938964844,293.1499938964844,281.25,35490.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480835556983948,1.0,0.0,0.0,3.587369203567505,3.587392568588257,8.587078923483205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.82861328125,0.0,1460.854736328125,1895.4371337890625,0.0,2917.324462890625,0.8909479379653931,1.0,0.0,3.0,1.0,0.0
12406620,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.8079407215118408,0.2858007550239563,0.2586248219013214,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,0.6334767937660217,0.5181481838226318,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.9167691469192504,0.4208537936210632,0.2945528030395508,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.8597054481506348,0.3483218848705292,0.3310833573341369,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.7515870928764343,0.229932427406311,1.042524337768555,285.61920166015625,284.95001220703125,297.39813232421875,292.05731201171875,297.3199768066406,297.296875,285.62127685546875,1.0,0.546802282333374,0.2581968009471893,0.2581968009471893,1.0,1.0,-2.935516357421875,0.4804297983646393,2.455086469650269,-0.1841646283864975,0.9027531147003174,0.9027531147003174,0.0,127.8091049194336,140.0,43405.921875,0.0,2082.551025390625,1.0,281.2413330078125,284.1062927246094,295.02899169921875,297.7933044433594,293.1499938964844,293.1499938964844,280.95001220703125,35191.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399124145507812,1.0,0.0,0.0,3.6168062686920166,3.616829872131348,8.728583793526923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.076171875,0.0,1490.5577392578125,1895.4371337890625,0.0,2840.897216796875,0.8973135352134705,1.0,0.0,3.0,1.0,0.0
12406680,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.8079407215118408,0.2858007550239563,0.2586248219013214,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,0.6334767937660217,0.5181481838226318,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.9167691469192504,0.4208537936210632,0.2945528030395508,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.8597054481506348,0.3483218848705292,0.3310833573341369,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.7515870928764343,0.229932427406311,1.042524337768555,285.61920166015625,284.95001220703125,297.39813232421875,292.05731201171875,297.3199768066406,297.296875,285.62127685546875,1.0,0.546802282333374,0.2581968009471893,0.2581968009471893,1.0,1.0,-2.935516357421875,0.4804297983646393,2.455086469650269,-0.1841646283864975,0.9027531147003174,0.9027531147003174,0.0,127.8091049194336,140.0,43405.921875,0.0,2082.551025390625,1.0,281.2413330078125,284.1062927246094,295.02899169921875,297.7933044433594,293.1499938964844,293.1499938964844,280.95001220703125,35191.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399124145507812,1.0,0.0,0.0,3.6168062686920166,3.616829872131348,8.728583793526923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.076171875,0.0,1490.5577392578125,1895.4371337890625,0.0,2840.897216796875,0.8973135352134705,1.0,0.0,3.0,1.0,0.0
12406740,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8059985637664795,0.2867475748062134,0.2599663734436035,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.9990000128746032,0.6351918578147888,0.5245649814605713,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.9155828952789308,0.4240649044513702,0.2971919476985931,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8579336404800415,0.3499725759029388,0.3330858051776886,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7501769065856934,0.2310776859521865,1.0492796897888184,285.457275390625,284.95001220703125,297.38214111328125,292.0534362792969,297.3158569335937,297.29638671875,285.4562683105469,1.0,0.5514913201332092,0.2600237727165222,0.2600237727165222,1.0,1.0,-2.9585468769073486,0.4907445907592773,2.467802286148072,-0.1789211928844452,0.9082207083702089,0.9082207083702089,0.0,130.49046325683594,143.0,45054.78125,0.0,2135.37060546875,1.0,280.9579467773437,283.9148254394531,295.1119079589844,298.0436706542969,293.1499938964844,293.1499938964844,280.6499938964844,35258.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558444380760193,1.0,0.0,0.0,3.64522933959961,3.64525318145752,8.866311986821529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.55078125,0.0,1522.3238525390625,1895.4371337890625,0.0,2990.0380859375,0.9036874771118164,1.0,0.0,3.0,1.0,0.0
12406800,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8059985637664795,0.2867475748062134,0.2599663734436035,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.9990000128746032,0.6351918578147888,0.5245649814605713,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.9155828952789308,0.4240649044513702,0.2971919476985931,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8579336404800415,0.3499725759029388,0.3330858051776886,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7501769065856934,0.2310776859521865,1.0492796897888184,285.457275390625,284.95001220703125,297.38214111328125,292.0534362792969,297.3158569335937,297.29638671875,285.4562683105469,1.0,0.5514913201332092,0.2600237727165222,0.2600237727165222,1.0,1.0,-2.9585468769073486,0.4907445907592773,2.467802286148072,-0.1789211928844452,0.9082207083702089,0.9082207083702089,0.0,130.49046325683594,143.0,45054.78125,0.0,2135.37060546875,1.0,280.9579467773437,283.9148254394531,295.1119079589844,298.0436706542969,293.1499938964844,293.1499938964844,280.6499938964844,35258.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558444380760193,1.0,0.0,0.0,3.64522933959961,3.64525318145752,8.866311986821529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.55078125,0.0,1522.3238525390625,1895.4371337890625,0.0,2990.0380859375,0.9036874771118164,1.0,0.0,3.0,1.0,0.0
12406860,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8008069396018982,0.2863551080226898,0.2599610984325409,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9990000128746032,0.634033203125,0.534554660320282,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9108700156211852,0.4258935451507568,0.2987330257892608,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8532854914665222,0.3503727912902832,0.33382448554039,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.7461782693862915,0.2312285006046295,1.051478147506714,285.2713317871094,284.95001220703125,297.36627197265625,292.04962158203125,297.2973327636719,297.27716064453125,285.2701416015625,1.0,0.5559084415435791,0.2616537809371948,0.2616537809371948,1.0,1.0,-2.975936889648437,0.4992729723453522,2.476663827896118,-0.1742100864648819,0.9109757542610168,0.9109757542610168,0.0,133.99867248535156,146.0,46688.48046875,0.0,2183.2763671875,1.0,280.6581726074219,283.7040710449219,295.11798095703125,298.16925048828125,293.1499938964844,293.1499938964844,280.3500061035156,35432.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726909160614014,1.0,0.0,0.0,3.6669960021972656,3.667020082473755,8.972514251581742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.859375,0.0,1547.8914794921875,1895.4371337890625,0.0,3148.051513671875,0.9086737632751464,1.0,0.0,3.0,1.0,0.0
12406920,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8008069396018982,0.2863551080226898,0.2599610984325409,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9990000128746032,0.634033203125,0.534554660320282,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9108700156211852,0.4258935451507568,0.2987330257892608,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8532854914665222,0.3503727912902832,0.33382448554039,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.7461782693862915,0.2312285006046295,1.051478147506714,285.2713317871094,284.95001220703125,297.36627197265625,292.04962158203125,297.2973327636719,297.27716064453125,285.2701416015625,1.0,0.5559084415435791,0.2616537809371948,0.2616537809371948,1.0,1.0,-2.975936889648437,0.4992729723453522,2.476663827896118,-0.1742100864648819,0.9109757542610168,0.9109757542610168,0.0,133.99867248535156,146.0,46688.48046875,0.0,2183.2763671875,1.0,280.6581726074219,283.7040710449219,295.11798095703125,298.16925048828125,293.1499938964844,293.1499938964844,280.3500061035156,35432.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726909160614014,1.0,0.0,0.0,3.6669960021972656,3.667020082473755,8.972514251581742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.859375,0.0,1547.8914794921875,1895.4371337890625,0.0,3148.051513671875,0.9086737632751464,1.0,0.0,3.0,1.0,0.0
12406980,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7943308353424072,0.2853628396987915,0.2593003213405609,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.6304485201835632,0.545965313911438,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9049989581108092,0.42704638838768,0.2997256219387054,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8474776148796082,0.3500609993934631,0.3338032960891723,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7410417199134827,0.2307662963867187,1.050611972808838,285.08349609375,284.95001220703125,297.3504333496094,292.0458374023437,297.2730712890625,297.2504577636719,285.0823669433594,1.0,0.5599144697189331,0.263283759355545,0.263283759355545,1.0,1.0,-2.9889891147613525,0.5067835450172424,2.482205629348755,-0.1695686727762222,0.9112040996551514,0.9112040996551514,0.0,137.80783081054688,134.0,48246.69140625,0.0,2225.562255859375,1.0,280.3580322265625,283.49365234375,295.1040344238281,298.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,35651.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868160247802734,1.0,0.0,0.0,3.6806118488311768,3.680635929107666,9.03926888895512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.7734375,0.0,1564.8668212890625,1895.4371337890625,0.0,3280.418701171875,0.9118703603744508,1.0,0.0,3.0,1.0,0.0
12407040,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7943308353424072,0.2853628396987915,0.2593003213405609,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.6304485201835632,0.545965313911438,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9049989581108092,0.42704638838768,0.2997256219387054,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8474776148796082,0.3500609993934631,0.3338032960891723,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7410417199134827,0.2307662963867187,1.050611972808838,285.08349609375,284.95001220703125,297.3504333496094,292.0458374023437,297.2730712890625,297.2504577636719,285.0823669433594,1.0,0.5599144697189331,0.263283759355545,0.263283759355545,1.0,1.0,-2.9889891147613525,0.5067835450172424,2.482205629348755,-0.1695686727762222,0.9112040996551514,0.9112040996551514,0.0,137.80783081054688,134.0,48246.69140625,0.0,2225.562255859375,1.0,280.3580322265625,283.49365234375,295.1040344238281,298.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,35651.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868160247802734,1.0,0.0,0.0,3.6806118488311768,3.680635929107666,9.03926888895512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.7734375,0.0,1564.8668212890625,1895.4371337890625,0.0,3280.418701171875,0.9118703603744508,1.0,0.0,3.0,1.0,0.0
12407100,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7933673858642578,0.2847407460212707,0.2588209509849548,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9990000128746032,0.6281205415725708,0.546886146068573,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9048455357551576,0.4274643957614898,0.3000869452953338,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8468413352966309,0.3497329950332641,0.3335824310779571,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7403466105461121,0.2303737550973892,1.0492278337478638,284.9407043457031,284.95001220703125,297.3425598144531,292.0439758300781,297.26190185546875,297.2383117675781,284.9317932128906,1.0,0.5595922470092773,0.2640987634658813,0.2640987634658813,1.0,1.0,-2.988045215606689,0.5087068676948547,2.4793381690979004,-0.1671978533267974,0.9097687602043152,0.9097687602043152,0.0,138.05235290527344,134.0,49433.98046875,0.0,2225.111328125,1.0,280.1005859375,283.3262939453125,295.1186218261719,298.39434814453125,293.1499938964844,293.1499938964844,280.04998779296875,35786.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951111435890198,1.0,0.0,0.0,3.68418550491333,3.6842098236083984,9.056831231646356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.0400390625,0.0,1569.9237060546875,1895.4371337890625,0.0,3357.971923828125,0.9127275943756104,1.0,0.0,3.0,1.0,0.0
12407160,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7936633825302124,0.2840048968791961,0.2581566572189331,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.6259630918502808,0.5448901653289795,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9062303900718688,0.4277451932430267,0.3002814650535583,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8474887013435364,0.3492739200592041,0.3331595361232757,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7406994104385376,0.2298583686351776,1.0469940900802612,284.88330078125,284.95001220703125,297.33465576171875,292.0421142578125,297.25146484375,297.2271423339844,284.8811950683594,1.0,0.5581492781639099,0.2649367749691009,0.2649367749691009,1.0,1.0,-2.98189663887024,0.5094066858291626,2.472489833831787,-0.1650254428386688,0.9087069630622864,0.9087069630622864,0.0,137.23489379882812,122.0,49543.875,0.0,2210.088134765625,1.0,280.0576171875,283.274658203125,295.0898742675781,298.3266906738281,293.1499938964844,293.1499938964844,279.75,35906.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987188339233398,1.0,0.0,0.0,3.6849000453948975,3.684924364089966,9.060344723366144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.412109375,0.0,1571.640625,1895.4371337890625,0.0,3391.638671875,0.9130002856254578,1.0,0.0,3.0,1.0,0.0
12407220,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.797417163848877,0.2823499143123626,0.256625086069107,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9990000128746032,0.6228885054588318,0.5342622399330139,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9130426645278932,0.4280604720115661,0.3004756569862366,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.851954996585846,0.3481241762638092,0.3320391476154327,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7439877390861511,0.2286047637462616,1.04116952419281,284.6683654785156,284.95001220703125,297.31890869140625,292.0383605957031,297.2325744628906,297.2073059082031,284.6656799316406,1.0,0.5525369048118591,0.2666127979755401,0.2666127979755401,1.0,1.0,-2.959178686141968,0.5082072019577026,2.4509716033935547,-0.1610105484724044,0.9032278060913086,0.9032278060913086,0.0,133.2929229736328,110.0,50537.8828125,0.0,2150.454345703125,1.0,279.7581481933594,283.0461730957031,295.07427978515625,298.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,36200.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082509875297546,1.0,0.0,0.0,3.6783523559570312,3.6783766746521,9.028175327330246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.6533203125,0.0,1566.452392578125,1895.4371337890625,0.0,3480.365234375,0.9117298126220704,1.0,0.0,3.0,1.0,0.0
12407280,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.797417163848877,0.2823499143123626,0.256625086069107,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9990000128746032,0.6228885054588318,0.5342622399330139,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9130426645278932,0.4280604720115661,0.3004756569862366,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.851954996585846,0.3481241762638092,0.3320391476154327,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7439877390861511,0.2286047637462616,1.04116952419281,284.6683654785156,284.95001220703125,297.31890869140625,292.0383605957031,297.2325744628906,297.2073059082031,284.6656799316406,1.0,0.5525369048118591,0.2666127979755401,0.2666127979755401,1.0,1.0,-2.959178686141968,0.5082072019577026,2.4509716033935547,-0.1610105484724044,0.9032278060913086,0.9032278060913086,0.0,133.2929229736328,110.0,50537.8828125,0.0,2150.454345703125,1.0,279.7581481933594,283.0461730957031,295.07427978515625,298.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,36200.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082509875297546,1.0,0.0,0.0,3.6783523559570312,3.6783766746521,9.028175327330246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.6533203125,0.0,1566.452392578125,1895.4371337890625,0.0,3480.365234375,0.9117298126220704,1.0,0.0,3.0,1.0,0.0
12407340,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.804536759853363,0.2804614007472992,0.2548062205314636,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.9990000128746032,0.6218419075012207,0.5168923139572144,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.9246275424957277,0.4280681908130646,0.3003938794136047,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.8599480986595154,0.3466865122318268,0.3305639624595642,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.7501633763313293,0.2271254807710647,1.0338735580444336,284.4433288574219,284.95001220703125,297.3031616210937,292.0346069335937,297.2143249511719,297.18829345703125,284.4402770996094,1.0,0.5441172122955322,0.268288791179657,0.268288791179657,1.0,1.0,-2.9254817962646484,0.504214346408844,2.421267509460449,-0.1573906242847442,0.8946747183799744,0.8946747183799744,0.0,127.11865234375,113.0,51273.15234375,0.0,2061.925537109375,1.0,279.458251953125,282.8114624023437,295.0597229003906,298.41387939453125,293.1499938964844,293.1499938964844,279.75,36533.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155898690223694,1.0,0.0,0.0,3.659497022628784,3.659521341323853,8.93585479389003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.31982421875,0.0,1547.7635498046875,1895.4371337890625,0.0,3548.40478515625,0.9077367186546326,1.0,0.0,3.0,1.0,0.0
12407400,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.804536759853363,0.2804614007472992,0.2548062205314636,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.9990000128746032,0.6218419075012207,0.5168923139572144,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.9246275424957277,0.4280681908130646,0.3003938794136047,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.8599480986595154,0.3466865122318268,0.3305639624595642,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.7501633763313293,0.2271254807710647,1.0338735580444336,284.4433288574219,284.95001220703125,297.3031616210937,292.0346069335937,297.2143249511719,297.18829345703125,284.4402770996094,1.0,0.5441172122955322,0.268288791179657,0.268288791179657,1.0,1.0,-2.9254817962646484,0.504214346408844,2.421267509460449,-0.1573906242847442,0.8946747183799744,0.8946747183799744,0.0,127.11865234375,113.0,51273.15234375,0.0,2061.925537109375,1.0,279.458251953125,282.8114624023437,295.0597229003906,298.41387939453125,293.1499938964844,293.1499938964844,279.75,36533.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155898690223694,1.0,0.0,0.0,3.659497022628784,3.659521341323853,8.93585479389003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.31982421875,0.0,1547.7635498046875,1895.4371337890625,0.0,3548.40478515625,0.9077367186546326,1.0,0.0,3.0,1.0,0.0
12407460,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.8094729781150818,0.2799085974693298,0.2537723481655121,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.9990000128746032,0.6240233778953552,0.5055371522903442,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59735107421875,0.9333660006523132,0.4295717179775238,0.3009796738624573,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.8655809760093689,0.3463464975357055,0.3297366201877594,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.7543808221817017,0.226449117064476,1.0289034843444824,284.59735107421875,284.95001220703125,297.2873840332031,292.03082275390625,297.2082824707031,297.1849670410156,284.5982971191406,1.0,0.5392307639122009,0.2704428732395172,0.2704428732395172,1.0,1.0,-2.9042999744415283,0.5045080184936523,2.399791955947876,-0.1527063548564911,0.8912079334259033,0.8912079334259033,0.0,123.19084930419922,116.0,49610.453125,0.0,2007.0023193359373,1.0,279.74200439453125,282.996826171875,294.9804992675781,298.15869140625,293.1499938964844,293.1499938964844,280.04998779296875,36499.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015805125236512,1.0,0.0,0.0,3.640099287033081,3.640123128890991,8.841373073664727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.16015625,0.0,1525.90576171875,1895.4371337890625,0.0,3418.312744140625,0.9034148454666138,1.0,0.0,3.0,1.0,0.0
12407520,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.8094729781150818,0.2799085974693298,0.2537723481655121,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.9990000128746032,0.6240233778953552,0.5055371522903442,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59735107421875,0.9333660006523132,0.4295717179775238,0.3009796738624573,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.8655809760093689,0.3463464975357055,0.3297366201877594,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.7543808221817017,0.226449117064476,1.0289034843444824,284.59735107421875,284.95001220703125,297.2873840332031,292.03082275390625,297.2082824707031,297.1849670410156,284.5982971191406,1.0,0.5392307639122009,0.2704428732395172,0.2704428732395172,1.0,1.0,-2.9042999744415283,0.5045080184936523,2.399791955947876,-0.1527063548564911,0.8912079334259033,0.8912079334259033,0.0,123.19084930419922,116.0,49610.453125,0.0,2007.0023193359373,1.0,279.74200439453125,282.996826171875,294.9804992675781,298.15869140625,293.1499938964844,293.1499938964844,280.04998779296875,36499.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015805125236512,1.0,0.0,0.0,3.640099287033081,3.640123128890991,8.841373073664727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.16015625,0.0,1525.90576171875,1895.4371337890625,0.0,3418.312744140625,0.9034148454666138,1.0,0.0,3.0,1.0,0.0
12407580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.8140854239463806,0.2806101739406585,0.2540953159332275,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6283003687858582,0.4974163770675659,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.941314160823822,0.4324832260608673,0.3027406334877014,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8707332015037537,0.3472395241260528,0.3302449882030487,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7583715915679932,0.2267532646656036,1.0288983583450315,284.7856140136719,284.95001220703125,297.27154541015625,292.0269775390625,297.2151794433594,297.1984558105469,284.7871398925781,1.0,0.5369600057601929,0.2725969552993774,0.2725969552993774,1.0,1.0,-2.8976364135742188,0.5084542036056519,2.3891823291778564,-0.1474365293979644,0.890555739402771,0.890555739402771,0.0,120.75324249267578,119.0,48101.4765625,0.0,1983.915283203125,1.0,280.0414428710937,283.2078857421875,294.96728515625,298.0320739746094,293.1499938964844,293.1499938964844,280.3500061035156,36329.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866438269615173,1.0,0.0,0.0,3.627110958099365,3.6271347999572754,8.778392270869517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.6357421875,0.0,1510.301513671875,1895.4371337890625,0.0,3278.8076171875,0.900407612323761,1.0,0.0,3.0,1.0,0.0
12407640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.8140854239463806,0.2806101739406585,0.2540953159332275,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6283003687858582,0.4974163770675659,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.941314160823822,0.4324832260608673,0.3027406334877014,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8707332015037537,0.3472395241260528,0.3302449882030487,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7583715915679932,0.2267532646656036,1.0288983583450315,284.7856140136719,284.95001220703125,297.27154541015625,292.0269775390625,297.2151794433594,297.1984558105469,284.7871398925781,1.0,0.5369600057601929,0.2725969552993774,0.2725969552993774,1.0,1.0,-2.8976364135742188,0.5084542036056519,2.3891823291778564,-0.1474365293979644,0.890555739402771,0.890555739402771,0.0,120.75324249267578,119.0,48101.4765625,0.0,1983.915283203125,1.0,280.0414428710937,283.2078857421875,294.96728515625,298.0320739746094,293.1499938964844,293.1499938964844,280.3500061035156,36329.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866438269615173,1.0,0.0,0.0,3.627110958099365,3.6271347999572754,8.778392270869517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.6357421875,0.0,1510.301513671875,1895.4371337890625,0.0,3278.8076171875,0.900407612323761,1.0,0.0,3.0,1.0,0.0
12407700,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8159729838371277,0.2811882793903351,0.2544993460178375,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.6308438181877136,0.4946073591709137,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9446258544921876,0.4342036247253418,0.3038332164287567,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8728769421577454,0.3479487299919128,0.33078733086586,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7600672841072083,0.2271274477243423,1.0300716161727903,284.927978515625,284.95001220703125,297.2635803222656,292.0250244140625,297.2214050292969,297.20880126953125,284.9369812011719,1.0,0.5366222858428955,0.2736739814281463,0.2736739814281463,1.0,1.0,-2.8981165885925293,0.5113931894302368,2.386723279953003,-0.1446649879217147,0.8917786478996277,0.8917786478996277,0.0,120.02393341064452,119.0,46929.36328125,0.0,1981.0860595703125,1.0,280.2978210449219,283.37420654296875,294.9461975097656,297.8872985839844,293.1499938964844,293.1499938964844,280.3500061035156,36203.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877798318862915,1.0,0.0,0.0,3.623600721359253,3.623624324798584,8.761409162616474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.5478515625,0.0,1505.5087890625,1895.4371337890625,0.0,3195.94384765625,0.8995762467384338,1.0,0.0,3.0,1.0,0.0
12407760,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8177459239959717,0.2819077670574188,0.2550927400588989,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.6335821151733398,0.4923754632472992,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9477022290229796,0.4360895156860351,0.3050986528396606,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.874879002571106,0.3488178253173828,0.3315363526344299,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7616755366325378,0.2276319563388824,1.0320194959640503,284.9825744628906,284.95001220703125,297.255615234375,292.0230712890625,297.2293701171875,297.2214660644531,284.9843139648437,1.0,0.5367396473884583,0.274629682302475,0.274629682302475,1.0,1.0,-2.90090560913086,0.5146290063858032,2.3862767219543457,-0.1421070396900177,0.8925859332084656,0.8925859332084656,0.0,119.53850555419922,122.0,46759.875,0.0,1983.2620849609373,1.0,280.3418884277344,283.4235534667969,294.9705505371094,297.94659423828125,293.1499938964844,293.1499938964844,280.6499938964844,36092.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736615180969238,1.0,0.0,0.0,3.622875213623047,3.622899055480957,8.757901355238573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.97314453125,0.0,1503.8880615234375,1895.4371337890625,0.0,3157.154296875,0.8993014693260193,1.0,0.0,3.0,1.0,0.0
12407820,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.820349395275116,0.283552885055542,0.2564722299575805,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.9990000128746032,0.6390349864959717,0.4900584518909454,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.9524530172348022,0.4401258528232574,0.3078128397464752,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.8778591156005859,0.3508173525333404,0.3333046734333038,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7641226649284363,0.2288983464241027,1.037159085273743,285.1824951171875,284.95001220703125,297.2396240234375,292.01904296875,297.24658203125,297.2483825683594,285.18438720703125,1.0,0.5380764007568359,0.2765410542488098,0.2765410542488098,1.0,1.0,-2.911337852478028,0.5223308205604553,2.3890068531036377,-0.1368201822042465,0.897304356098175,0.897304356098175,0.0,119.32316589355467,140.0,45570.953125,0.0,1999.39697265625,1.0,280.6415710449219,283.6398010253906,294.9750366210937,297.8752746582031,293.1499938964844,293.1499938964844,280.95001220703125,35823.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624269366264343,1.0,0.0,0.0,3.628686428070069,3.6287102699279785,8.786020089246449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.10693359375,0.0,1508.2698974609375,1895.4371337890625,0.0,3051.7685546875,0.9004148244857788,1.0,0.0,3.0,1.0,0.0
12407880,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.820349395275116,0.283552885055542,0.2564722299575805,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.9990000128746032,0.6390349864959717,0.4900584518909454,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.9524530172348022,0.4401258528232574,0.3078128397464752,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.8778591156005859,0.3508173525333404,0.3333046734333038,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7641226649284363,0.2288983464241027,1.037159085273743,285.1824951171875,284.95001220703125,297.2396240234375,292.01904296875,297.24658203125,297.2483825683594,285.18438720703125,1.0,0.5380764007568359,0.2765410542488098,0.2765410542488098,1.0,1.0,-2.911337852478028,0.5223308205604553,2.3890068531036377,-0.1368201822042465,0.897304356098175,0.897304356098175,0.0,119.32316589355467,140.0,45570.953125,0.0,1999.39697265625,1.0,280.6415710449219,283.6398010253906,294.9750366210937,297.8752746582031,293.1499938964844,293.1499938964844,280.95001220703125,35823.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624269366264343,1.0,0.0,0.0,3.628686428070069,3.6287102699279785,8.786020089246449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.10693359375,0.0,1508.2698974609375,1895.4371337890625,0.0,3051.7685546875,0.9004148244857788,1.0,0.0,3.0,1.0,0.0
12407940,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8152894377708435,0.2855221033096313,0.2582851350307464,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.9990000128746032,0.6432650685310364,0.5032874941825867,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.946622371673584,0.4445507824420929,0.3109089136123657,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8719789981842041,0.3531688749790191,0.3355660140514374,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.759222149848938,0.2305024713277816,1.0446070432662964,285.397216796875,284.95001220703125,297.2234802246094,292.014892578125,297.26031494140625,297.2709655761719,285.4001770019531,1.0,0.5460382699966431,0.2784524261951446,0.2784524261951446,1.0,1.0,-2.9447779655456543,0.536048948764801,2.408729076385498,-0.1309465616941452,0.904963195323944,0.904963195323944,0.0,124.09971618652344,158.0,44681.9921875,0.0,2079.336181640625,1.0,280.941650390625,283.8668212890625,294.9787292480469,297.8173828125,293.1499938964844,293.1499938964844,280.6499938964844,35532.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852631688117981,1.0,0.0,0.0,3.6452345848083496,3.64525842666626,8.866336997925828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.26953125,0.0,1524.38232421875,1895.4371337890625,0.0,2959.926025390625,0.903917133808136,1.0,0.0,3.0,1.0,0.0
12408000,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8152894377708435,0.2855221033096313,0.2582851350307464,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.9990000128746032,0.6432650685310364,0.5032874941825867,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.946622371673584,0.4445507824420929,0.3109089136123657,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8719789981842041,0.3531688749790191,0.3355660140514374,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.759222149848938,0.2305024713277816,1.0446070432662964,285.397216796875,284.95001220703125,297.2234802246094,292.014892578125,297.26031494140625,297.2709655761719,285.4001770019531,1.0,0.5460382699966431,0.2784524261951446,0.2784524261951446,1.0,1.0,-2.9447779655456543,0.536048948764801,2.408729076385498,-0.1309465616941452,0.904963195323944,0.904963195323944,0.0,124.09971618652344,158.0,44681.9921875,0.0,2079.336181640625,1.0,280.941650390625,283.8668212890625,294.9787292480469,297.8173828125,293.1499938964844,293.1499938964844,280.6499938964844,35532.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852631688117981,1.0,0.0,0.0,3.6452345848083496,3.64525842666626,8.866336997925828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.26953125,0.0,1524.38232421875,1895.4371337890625,0.0,2959.926025390625,0.903917133808136,1.0,0.0,3.0,1.0,0.0
12408060,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8027649521827698,0.2862757444381714,0.2596351504325866,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9990000128746032,0.6425876021385193,0.5300920605659485,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.9310643672943116,0.4476423859596252,0.3136000633239746,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8586915731430054,0.3545443713665008,0.3375020623207092,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7481611371040344,0.2314574122428894,1.05144464969635,285.2617492675781,284.95001220703125,297.2071838378906,292.0106201171875,297.250732421875,297.2635498046875,285.2622985839844,1.0,0.5582420229911804,0.2798751890659332,0.2798751890659332,1.0,1.0,-2.9923949241638184,0.552295982837677,2.440098762512207,-0.1254153549671173,0.907978057861328,0.907978057861328,0.0,133.35165405273438,176.0,46544.26953125,0.0,2208.574462890625,1.0,280.65777587890625,283.6965637207031,295.0665283203125,298.0816955566406,293.1499938964844,293.1499938964844,280.3500061035156,35574.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680016398429871,1.0,0.0,0.0,3.6617040634155273,3.6617281436920166,8.946636853579548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.66845703125,0.0,1543.0335693359375,1895.4371337890625,0.0,3104.064453125,0.9076021313667296,1.0,0.0,3.0,1.0,0.0
12408120,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8027649521827698,0.2862757444381714,0.2596351504325866,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9990000128746032,0.6425876021385193,0.5300920605659485,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.9310643672943116,0.4476423859596252,0.3136000633239746,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8586915731430054,0.3545443713665008,0.3375020623207092,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7481611371040344,0.2314574122428894,1.05144464969635,285.2617492675781,284.95001220703125,297.2071838378906,292.0106201171875,297.250732421875,297.2635498046875,285.2622985839844,1.0,0.5582420229911804,0.2798751890659332,0.2798751890659332,1.0,1.0,-2.9923949241638184,0.552295982837677,2.440098762512207,-0.1254153549671173,0.907978057861328,0.907978057861328,0.0,133.35165405273438,176.0,46544.26953125,0.0,2208.574462890625,1.0,280.65777587890625,283.6965637207031,295.0665283203125,298.0816955566406,293.1499938964844,293.1499938964844,280.3500061035156,35574.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680016398429871,1.0,0.0,0.0,3.6617040634155273,3.6617281436920166,8.946636853579548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.66845703125,0.0,1543.0335693359375,1895.4371337890625,0.0,3104.064453125,0.9076021313667296,1.0,0.0,3.0,1.0,0.0
12408180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7846397757530212,0.2858243286609649,0.2598400413990021,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.6358188390731812,0.5670403242111206,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9092438220977784,0.4494955837726593,0.3153598308563232,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8409597277641296,0.3547795414924621,0.3383694589138031,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7332483530044556,0.2315254509449005,1.054617166519165,285.1164245605469,284.95001220703125,297.19073486328125,292.00616455078125,297.225830078125,297.23614501953125,285.1173095703125,1.0,0.572888970375061,0.2812979519367218,0.2812979519367218,1.0,1.0,-3.044025421142578,0.5696817636489868,2.4743435382843018,-0.1195863634347915,0.9089207649230956,0.9089207649230956,0.0,146.2292022705078,179.0,48567.31640625,0.0,2367.83349609375,1.0,280.3580627441406,283.5184936523437,295.078857421875,298.2341613769531,293.1499938964844,293.1499938964844,280.04998779296875,35702.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856669068336487,1.0,0.0,0.0,3.673211336135864,3.6732356548309326,9.00295617611846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.001953125,0.0,1556.9033203125,1895.4371337890625,0.0,3269.662841796875,0.9102603793144226,1.0,0.0,3.0,1.0,0.0
12408240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7846397757530212,0.2858243286609649,0.2598400413990021,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.6358188390731812,0.5670403242111206,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9092438220977784,0.4494955837726593,0.3153598308563232,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8409597277641296,0.3547795414924621,0.3383694589138031,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7332483530044556,0.2315254509449005,1.054617166519165,285.1164245605469,284.95001220703125,297.19073486328125,292.00616455078125,297.225830078125,297.23614501953125,285.1173095703125,1.0,0.572888970375061,0.2812979519367218,0.2812979519367218,1.0,1.0,-3.044025421142578,0.5696817636489868,2.4743435382843018,-0.1195863634347915,0.9089207649230956,0.9089207649230956,0.0,146.2292022705078,179.0,48567.31640625,0.0,2367.83349609375,1.0,280.3580627441406,283.5184936523437,295.078857421875,298.2341613769531,293.1499938964844,293.1499938964844,280.04998779296875,35702.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856669068336487,1.0,0.0,0.0,3.673211336135864,3.6732356548309326,9.00295617611846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.001953125,0.0,1556.9033203125,1895.4371337890625,0.0,3269.662841796875,0.9102603793144226,1.0,0.0,3.0,1.0,0.0
12408300,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7772226929664612,0.2853902578353882,0.2597157657146454,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.6305242776870728,0.5827732682228088,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9011901021003724,0.450198620557785,0.3160611689090729,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8338980674743652,0.3546482622623443,0.3385307192802429,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7271808385848999,0.2313213795423507,1.0550518035888672,284.9976501464844,284.95001220703125,297.18243408203125,292.0038757324219,297.216552734375,297.2265319824219,284.9911499023437,1.0,0.5786011815071106,0.2820093333721161,0.2820093333721161,1.0,1.0,-3.064366817474365,0.576980710029602,2.4873862266540527,-0.1166112795472145,0.908102810382843,0.908102810382843,0.0,151.8911895751953,179.0,50034.31640625,0.0,2435.029296875,1.0,280.10076904296875,283.3694152832031,295.0968017578125,298.395751953125,293.1499938964844,293.1499938964844,280.04998779296875,35794.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960085511207581,1.0,0.0,0.0,3.676910638809204,3.676934957504273,9.021098890116264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.6640625,0.0,1561.763427734375,1895.4371337890625,0.0,3366.3505859375,0.9111161828041076,1.0,0.0,3.0,1.0,0.0
12408360,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.770159125328064,0.284812331199646,0.2594082653522491,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9986525774002076,0.6246469020843506,0.5945968627929688,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8937515616416931,0.4507393538951874,0.3165992498397827,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8271981477737427,0.35435551404953,0.338490217924118,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7212532162666321,0.2309169024229049,1.0545052289962769,284.9642333984375,284.95001220703125,297.174072265625,292.00152587890625,297.2099609375,297.2204284667969,284.96392822265625,1.0,0.5834387540817261,0.2824168801307678,0.2824168801307678,1.0,1.0,-3.0783605575561523,0.5818350315093994,2.496525526046753,-0.1145321056246757,0.9078229665756226,0.9078229665756226,0.0,157.28567504882812,182.0,50402.03125,0.0,2489.456298828125,1.0,280.0577087402344,283.33428955078125,295.069091796875,298.3474426269531,293.1499938964844,293.1499938964844,279.75,35872.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016873836517334,1.0,0.0,0.0,3.6785404682159424,3.6785647869110094,9.029098464452544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.349609375,0.0,1564.1885986328125,1895.4371337890625,0.0,3419.308349609375,0.9115646481513976,1.0,0.0,3.0,1.0,0.0
