time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.7526921033859253,0.2831825911998749,0.2586082220077514,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9767953157424928,0.6156018972396851,0.5858036279678345,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.8745547533035278,0.4512822329998016,0.3175040483474731,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8097330927848816,0.3532854318618774,0.3381781876087188,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7048177719116211,0.2295198887586593,1.051649570465088,284.7600402832031,284.95001220703125,297.1571960449219,291.9967041015625,297.1888732910156,297.1981506347656,284.7579345703125,1.0,0.5889069437980652,0.2832320034503937,0.2832320034503937,1.0,1.0,-3.063955783843994,0.5803092122077942,2.4836466312408447,-0.1125122234225273,0.9036670923233032,0.9036670923233032,0.0,170.32154846191406,185.0,51517.90625,0.0,2530.528564453125,1.0,279.75750732421875,283.1114807128906,295.04852294921875,298.411865234375,293.1499938964844,293.1499938964844,279.45001220703125,36115.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144976139068604,1.0,0.0,0.0,3.6751744747161865,3.675198793411255,9.012582040668348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.1103515625,0.0,1562.2276611328125,1895.4371337890625,0.0,3538.29541015625,0.9109662175178528,1.0,0.0,3.0,1.0,0.0
12408480,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.7526921033859253,0.2831825911998749,0.2586082220077514,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9767953157424928,0.6156018972396851,0.5858036279678345,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.8745547533035278,0.4512822329998016,0.3175040483474731,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8097330927848816,0.3532854318618774,0.3381781876087188,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7048177719116211,0.2295198887586593,1.051649570465088,284.7600402832031,284.95001220703125,297.1571960449219,291.9967041015625,297.1888732910156,297.1981506347656,284.7579345703125,1.0,0.5889069437980652,0.2832320034503937,0.2832320034503937,1.0,1.0,-3.063955783843994,0.5803092122077942,2.4836466312408447,-0.1125122234225273,0.9036670923233032,0.9036670923233032,0.0,170.32154846191406,185.0,51517.90625,0.0,2530.528564453125,1.0,279.75750732421875,283.1114807128906,295.04852294921875,298.411865234375,293.1499938964844,293.1499938964844,279.45001220703125,36115.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144976139068604,1.0,0.0,0.0,3.6751744747161865,3.675198793411255,9.012582040668348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.1103515625,0.0,1562.2276611328125,1895.4371337890625,0.0,3538.29541015625,0.9109662175178528,1.0,0.0,3.0,1.0,0.0
12408540,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521545410156,0.7416892051696777,0.2811677455902099,0.2572228610515594,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.9605770111083984,0.6093859672546387,0.5799077749252319,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.862992525100708,0.4513576924800873,0.3178932070732116,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7977665662765503,0.3517906069755554,0.3372261822223663,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.693274736404419,0.2277416139841079,1.0457624197006226,284.5515441894531,284.95001220703125,297.1401062011719,291.9916381835937,297.1683959960937,297.1766967773437,284.5494384765625,1.0,0.5917218327522278,0.2840471267700195,0.2840471267700195,1.0,1.0,-3.047450065612793,0.5782233476638794,2.469226837158203,-0.1109010651707649,0.89665687084198,0.89665687084198,0.0,178.98741149902344,188.0,52483.0859375,0.0,2544.326416015625,1.0,279.458251953125,282.88824462890625,295.026123046875,298.4509582519531,293.1499938964844,293.1499938964844,279.75,36405.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923564910888672,1.0,0.0,0.0,3.6609270572662354,3.660951375961304,8.942840281633835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.22412109375,0.0,1548.4044189453125,1895.4371337890625,0.0,3622.0205078125,0.907974362373352,1.0,0.0,3.0,1.0,0.0
12408600,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521545410156,0.7416892051696777,0.2811677455902099,0.2572228610515594,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.9605770111083984,0.6093859672546387,0.5799077749252319,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.862992525100708,0.4513576924800873,0.3178932070732116,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7977665662765503,0.3517906069755554,0.3372261822223663,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.693274736404419,0.2277416139841079,1.0457624197006226,284.5515441894531,284.95001220703125,297.1401062011719,291.9916381835937,297.1683959960937,297.1766967773437,284.5494384765625,1.0,0.5917218327522278,0.2840471267700195,0.2840471267700195,1.0,1.0,-3.047450065612793,0.5782233476638794,2.469226837158203,-0.1109010651707649,0.89665687084198,0.89665687084198,0.0,178.98741149902344,188.0,52483.0859375,0.0,2544.326416015625,1.0,279.458251953125,282.88824462890625,295.026123046875,298.4509582519531,293.1499938964844,293.1499938964844,279.75,36405.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923564910888672,1.0,0.0,0.0,3.6609270572662354,3.660951375961304,8.942840281633835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.22412109375,0.0,1548.4044189453125,1895.4371337890625,0.0,3622.0205078125,0.907974362373352,1.0,0.0,3.0,1.0,0.0
12408660,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7355424761772156,0.2804584205150604,0.2563835084438324,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.9503465294837952,0.6060059666633606,0.5762041211128235,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.8571447134017944,0.452966570854187,0.3187981843948364,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7909092903137207,0.3513554632663727,0.3366629183292389,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.6863777041435242,0.2267408967018127,1.040982723236084,284.714111328125,284.95001220703125,297.1227111816406,291.986328125,297.1604309082031,297.1713562011719,284.7153625488281,1.0,0.5933943390846252,0.2856475710868835,0.2856475710868835,1.0,1.0,-3.036638736724853,0.5797398686408997,2.456898927688598,-0.1071532145142555,0.8948187828063965,0.8948187828063965,0.0,184.2477264404297,191.0,50966.859375,0.0,2551.09228515625,1.0,279.7420349121094,283.07879638671875,294.9449768066406,298.2036437988281,293.1499938964844,293.1499938964844,280.04998779296875,36340.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911386787891388,1.0,0.0,0.0,3.6474416255950928,3.647465705871582,8.877076993485389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.1796875,0.0,1532.8704833984375,1895.4371337890625,0.0,3509.469482421875,0.9049485325813292,1.0,0.0,3.0,1.0,0.0
12408720,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7355424761772156,0.2804584205150604,0.2563835084438324,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.9503465294837952,0.6060059666633606,0.5762041211128235,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.8571447134017944,0.452966570854187,0.3187981843948364,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7909092903137207,0.3513554632663727,0.3366629183292389,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.6863777041435242,0.2267408967018127,1.040982723236084,284.714111328125,284.95001220703125,297.1227111816406,291.986328125,297.1604309082031,297.1713562011719,284.7153625488281,1.0,0.5933943390846252,0.2856475710868835,0.2856475710868835,1.0,1.0,-3.036638736724853,0.5797398686408997,2.456898927688598,-0.1071532145142555,0.8948187828063965,0.8948187828063965,0.0,184.2477264404297,191.0,50966.859375,0.0,2551.09228515625,1.0,279.7420349121094,283.07879638671875,294.9449768066406,298.2036437988281,293.1499938964844,293.1499938964844,280.04998779296875,36340.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911386787891388,1.0,0.0,0.0,3.6474416255950928,3.647465705871582,8.877076993485389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.1796875,0.0,1532.8704833984375,1895.4371337890625,0.0,3509.469482421875,0.9049485325813292,1.0,0.0,3.0,1.0,0.0
12408780,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7333698868751526,0.2810340523719787,0.2567669153213501,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.945520043373108,0.6046851277351379,0.5746960043907166,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.855800449848175,0.4560370445251465,0.3208030760288238,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7884072661399841,0.3521616458892822,0.3372806906700134,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6836104393005371,0.2268012464046478,1.0406999588012695,284.9070739746094,284.95001220703125,297.10504150390625,291.9807434082031,297.1632995605469,297.18023681640625,284.9087829589844,1.0,0.5952387452125549,0.2872480154037475,0.2872480154037475,1.0,1.0,-3.0380890369415283,0.5845731496810913,2.4535157680511475,-0.1027647852897644,0.8958238363265991,0.8958238363265991,0.0,187.0815277099609,194.0,49588.98828125,0.0,2568.508544921875,1.0,280.0415344238281,283.29327392578125,294.9293212890625,298.082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36154.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981444835662842,1.0,0.0,0.0,3.6409912109375,3.64101505279541,8.845706815918675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.82666015625,0.0,1524.320068359375,1895.4371337890625,0.0,3386.28173828125,0.9033883810043336,1.0,0.0,3.0,1.0,0.0
12408840,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7333698868751526,0.2810340523719787,0.2567669153213501,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.945520043373108,0.6046851277351379,0.5746960043907166,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.855800449848175,0.4560370445251465,0.3208030760288238,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7884072661399841,0.3521616458892822,0.3372806906700134,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6836104393005371,0.2268012464046478,1.0406999588012695,284.9070739746094,284.95001220703125,297.10504150390625,291.9807434082031,297.1632995605469,297.18023681640625,284.9087829589844,1.0,0.5952387452125549,0.2872480154037475,0.2872480154037475,1.0,1.0,-3.0380890369415283,0.5845731496810913,2.4535157680511475,-0.1027647852897644,0.8958238363265991,0.8958238363265991,0.0,187.0815277099609,194.0,49588.98828125,0.0,2568.508544921875,1.0,280.0415344238281,283.29327392578125,294.9293212890625,298.082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36154.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981444835662842,1.0,0.0,0.0,3.6409912109375,3.64101505279541,8.845706815918675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.82666015625,0.0,1524.320068359375,1895.4371337890625,0.0,3386.28173828125,0.9033883810043336,1.0,0.0,3.0,1.0,0.0
12408900,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7328782677650452,0.2815785408020019,0.2571958601474762,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.943922519683838,0.6043997406959534,0.5743249654769897,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8557725548744202,0.4578539133071899,0.3220061361789703,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7878268957138062,0.352833092212677,0.3378529250621795,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6829249262809753,0.2270934134721756,1.0417665243148804,285.0509338378906,284.95001220703125,297.0960693359375,291.97784423828125,297.1664123535156,297.18682861328125,285.0594482421875,1.0,0.5963315963745117,0.2880482375621795,0.2880482375621795,1.0,1.0,-3.041571855545044,0.5877301096916199,2.45384168624878,-0.1004173532128334,0.897886335849762,0.897886335849762,0.0,188.19911193847656,194.0,48456.9609375,0.0,2580.927734375,1.0,280.2982177734375,283.4603271484375,294.9072265625,297.9399108886719,293.1499938964844,293.1499938964844,280.3500061035156,36024.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901145458221436,1.0,0.0,0.0,3.640883207321167,3.640907049179077,8.845182151162589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.455078125,0.0,1523.229248046875,1895.4371337890625,0.0,3311.278564453125,0.9033122062683104,1.0,0.0,3.0,1.0,0.0
12408960,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7327727675437927,0.2822763621807098,0.2578141391277313,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.942843735218048,0.6043271422386169,0.5742369890213013,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8561608791351318,0.4598427712917328,0.323379784822464,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7876630425453186,0.3536617755889892,0.3386176526546478,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.6826678514480591,0.2275420427322387,1.0436536073684692,285.1055908203125,284.95001220703125,297.0870361328125,291.9748840332031,297.1706237792969,297.1949462890625,285.1073303222656,1.0,0.5975807309150696,0.2887577712535858,0.2887577712535858,1.0,1.0,-3.0470454692840576,0.5911903381347656,2.455855131149292,-0.0982085987925529,0.8995128870010376,0.8995128870010376,0.0,189.152587890625,197.0,48348.59765625,0.0,2596.333740234375,1.0,280.3420715332031,283.5103759765625,294.9296875,298.0011901855469,293.1499938964844,293.1499938964844,280.6499938964844,35912.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866754770278931,1.0,0.0,0.0,3.643500804901123,3.643524646759033,8.857904845172015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.63134765625,0.0,1525.2978515625,1895.4371337890625,0.0,3279.103515625,0.903786301612854,1.0,0.0,3.0,1.0,0.0
12409020,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.7327736020088196,0.2838911414146423,0.2592406570911407,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.9409438371658324,0.604518711566925,0.5743584036827087,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.85713791847229,0.4641036689281463,0.3263038694858551,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.7875788807868958,0.3555700778961181,0.3403839468955993,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.6825119256973267,0.2287195026874542,1.0487511157989502,285.30352783203125,284.95001220703125,297.0686950683594,291.9686889648437,297.1801452636719,297.2126159667969,285.3052673339844,1.0,0.6004385352134705,0.2901768982410431,0.2901768982410431,1.0,1.0,-3.0606689453125,0.598820686340332,2.461848258972168,-0.093645729124546,0.905841827392578,0.905841827392578,0.0,191.1248016357422,200.0,47216.5625,0.0,2632.80224609375,1.0,280.6417541503906,283.7254638671875,294.9308166503906,297.9308166503906,293.1499938964844,293.1499938964844,280.3500061035156,35650.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767123222351074,1.0,0.0,0.0,3.655813217163086,3.655837297439575,8.917873515201791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.29541015625,0.0,1537.02392578125,1895.4371337890625,0.0,3185.7626953125,0.9063618779182434,1.0,0.0,3.0,1.0,0.0
12409080,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.7327736020088196,0.2838911414146423,0.2592406570911407,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.9409438371658324,0.604518711566925,0.5743584036827087,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.85713791847229,0.4641036689281463,0.3263038694858551,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.7875788807868958,0.3555700778961181,0.3403839468955993,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.6825119256973267,0.2287195026874542,1.0487511157989502,285.30352783203125,284.95001220703125,297.0686950683594,291.9686889648437,297.1801452636719,297.2126159667969,285.3052673339844,1.0,0.6004385352134705,0.2901768982410431,0.2901768982410431,1.0,1.0,-3.0606689453125,0.598820686340332,2.461848258972168,-0.093645729124546,0.905841827392578,0.905841827392578,0.0,191.1248016357422,200.0,47216.5625,0.0,2632.80224609375,1.0,280.6417541503906,283.7254638671875,294.9308166503906,297.9308166503906,293.1499938964844,293.1499938964844,280.3500061035156,35650.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767123222351074,1.0,0.0,0.0,3.655813217163086,3.655837297439575,8.917873515201791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.29541015625,0.0,1537.02392578125,1895.4371337890625,0.0,3185.7626953125,0.9063618779182434,1.0,0.0,3.0,1.0,0.0
12409140,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.73117595911026,0.2842219471931457,0.2600579261779785,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.936817705631256,0.6030483841896057,0.5736545324325562,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8563129901885986,0.4669103920459747,0.3286896646022796,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7858496308326721,0.3564442098140716,0.3416843116283417,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6809841394424438,0.2292586714029312,1.0528781414031982,285.13604736328125,284.95001220703125,297.04998779296875,291.9621887207031,297.178955078125,297.21661376953125,285.1347045898437,1.0,0.6033561825752258,0.291595995426178,0.291595995426178,1.0,1.0,-3.07021164894104,0.6053752899169922,2.464836359024048,-0.0890315547585487,0.9069846868515016,0.9069846868515016,0.0,194.209213256836,203.0,48637.2109375,0.0,2667.416259765625,1.0,280.35772705078125,283.5310974121094,295.0064697265625,298.16259765625,293.1499938964844,293.1499938964844,280.04998779296875,35729.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896772861480713,1.0,0.0,0.0,3.6666738986968994,3.6666979789733887,8.970938552010921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.80615234375,0.0,1549.7645263671875,1895.4371337890625,0.0,3307.189697265625,0.9088152050971984,1.0,0.0,3.0,1.0,0.0
12409200,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.73117595911026,0.2842219471931457,0.2600579261779785,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.936817705631256,0.6030483841896057,0.5736545324325562,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8563129901885986,0.4669103920459747,0.3286896646022796,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7858496308326721,0.3564442098140716,0.3416843116283417,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6809841394424438,0.2292586714029312,1.0528781414031982,285.13604736328125,284.95001220703125,297.04998779296875,291.9621887207031,297.178955078125,297.21661376953125,285.1347045898437,1.0,0.6033561825752258,0.291595995426178,0.291595995426178,1.0,1.0,-3.07021164894104,0.6053752899169922,2.464836359024048,-0.0890315547585487,0.9069846868515016,0.9069846868515016,0.0,194.209213256836,203.0,48637.2109375,0.0,2667.416259765625,1.0,280.35772705078125,283.5310974121094,295.0064697265625,298.16259765625,293.1499938964844,293.1499938964844,280.04998779296875,35729.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896772861480713,1.0,0.0,0.0,3.6666738986968994,3.6666979789733887,8.970938552010921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.80615234375,0.0,1549.7645263671875,1895.4371337890625,0.0,3307.189697265625,0.9088152050971984,1.0,0.0,3.0,1.0,0.0
12409260,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7270662188529968,0.2832245230674743,0.2595738768577575,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9293276071548462,0.5999151468276978,0.5712118744850159,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8528461456298828,0.4683283865451813,0.3299941122531891,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7815173864364624,0.3560853004455566,0.341771513223648,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6770055890083313,0.228832334280014,1.0527849197387695,284.9393310546875,284.95001220703125,297.028076171875,291.9543762207031,297.1668395996094,297.2074279785156,284.9375305175781,1.0,0.6055490374565125,0.2927298545837402,0.2927298545837402,1.0,1.0,-3.0682644844055176,0.6080598831176758,2.460204839706421,-0.0857580080628395,0.9052412509918212,0.9052412509918212,0.0,198.5760498046875,206.0,49938.5234375,0.0,2686.451171875,1.0,280.0580749511719,283.3133544921875,295.0074462890625,298.2650146484375,293.1499938964844,293.1499938964844,279.75,35917.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033110737800598,1.0,0.0,0.0,3.670440673828125,3.670464992523194,8.989379693957744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.64404296875,0.0,1555.4091796875,1895.4371337890625,0.0,3434.4287109375,0.9097775220870972,1.0,0.0,3.0,1.0,0.0
12409320,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7270662188529968,0.2832245230674743,0.2595738768577575,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9293276071548462,0.5999151468276978,0.5712118744850159,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8528461456298828,0.4683283865451813,0.3299941122531891,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7815173864364624,0.3560853004455566,0.341771513223648,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6770055890083313,0.228832334280014,1.0527849197387695,284.9393310546875,284.95001220703125,297.028076171875,291.9543762207031,297.1668395996094,297.2074279785156,284.9375305175781,1.0,0.6055490374565125,0.2927298545837402,0.2927298545837402,1.0,1.0,-3.0682644844055176,0.6080598831176758,2.460204839706421,-0.0857580080628395,0.9052412509918212,0.9052412509918212,0.0,198.5760498046875,206.0,49938.5234375,0.0,2686.451171875,1.0,280.0580749511719,283.3133544921875,295.0074462890625,298.2650146484375,293.1499938964844,293.1499938964844,279.75,35917.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033110737800598,1.0,0.0,0.0,3.670440673828125,3.670464992523194,8.989379693957744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.64404296875,0.0,1555.4091796875,1895.4371337890625,0.0,3434.4287109375,0.9097775220870972,1.0,0.0,3.0,1.0,0.0
12409380,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7221077680587769,0.2815821766853332,0.2584077417850494,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9209015369415284,0.5959731340408325,0.5678749084472656,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8486595153808594,0.4690735936164856,0.3307524621486664,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7763500809669495,0.3550204336643219,0.3411087095737457,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.672106146812439,0.2277768105268478,1.049607753753662,284.7368469238281,284.95001220703125,297.0003662109375,291.9443359375,297.1491394042969,297.192626953125,284.73486328125,1.0,0.6069604158401489,0.2938637435436249,0.2938637435436249,1.0,1.0,-3.059152364730835,0.6087681651115417,2.4503841400146484,-0.0829028189182281,0.9007479548454284,0.9007479548454284,0.0,203.12060546875,194.0,51084.33203125,0.0,2692.379150390625,1.0,279.7582702636719,283.0930480957031,294.9874572753906,298.3220520019531,293.1499938964844,293.1499938964844,279.45001220703125,36162.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143444299697876,1.0,0.0,0.0,3.665151357650757,3.665175676345825,8.963489790403401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.9580078125,0.0,1551.3134765625,1895.4371337890625,0.0,3536.876708984375,0.9087566137313844,1.0,0.0,3.0,1.0,0.0
12409440,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7221077680587769,0.2815821766853332,0.2584077417850494,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9209015369415284,0.5959731340408325,0.5678749084472656,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8486595153808594,0.4690735936164856,0.3307524621486664,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7763500809669495,0.3550204336643219,0.3411087095737457,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.672106146812439,0.2277768105268478,1.049607753753662,284.7368469238281,284.95001220703125,297.0003662109375,291.9443359375,297.1491394042969,297.192626953125,284.73486328125,1.0,0.6069604158401489,0.2938637435436249,0.2938637435436249,1.0,1.0,-3.059152364730835,0.6087681651115417,2.4503841400146484,-0.0829028189182281,0.9007479548454284,0.9007479548454284,0.0,203.12060546875,194.0,51084.33203125,0.0,2692.379150390625,1.0,279.7582702636719,283.0930480957031,294.9874572753906,298.3220520019531,293.1499938964844,293.1499938964844,279.45001220703125,36162.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143444299697876,1.0,0.0,0.0,3.665151357650757,3.665175676345825,8.963489790403401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.9580078125,0.0,1551.3134765625,1895.4371337890625,0.0,3536.876708984375,0.9087566137313844,1.0,0.0,3.0,1.0,0.0
12409500,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.7215335965156555,0.2806531190872192,0.257624089717865,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872497558594,0.9198779463768004,0.5938454270362854,0.5659642815589905,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.8489750623703003,0.4693126678466797,0.3309712409973144,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.7760292291641235,0.354332685470581,0.3405244350433349,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6715989708900452,0.2271051406860351,1.0468379259109497,284.5882873535156,284.95001220703125,296.98443603515625,291.93853759765625,297.1389465332031,297.1841125488281,284.5794677734375,1.0,0.6055701971054077,0.294430673122406,0.294430673122406,1.0,1.0,-3.0521490573883057,0.6084484457969666,2.4437005519866943,-0.0815814584493637,0.8968998789787292,0.8968998789787292,0.0,202.703369140625,194.0,52091.6796875,0.0,2676.5458984375,1.0,279.5011901855469,282.9229736328125,294.99755859375,298.4458923339844,293.1499938964844,293.1499938964844,279.45001220703125,36316.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210463762283324,1.0,0.0,0.0,3.65877366065979,3.6587979793548575,8.93232254384202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.125,0.0,1545.324462890625,1895.4371337890625,0.0,3598.811767578125,0.9073975682258606,1.0,0.0,3.0,1.0,0.0
12409560,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53094482421875,0.7218559384346008,0.2796560823917389,0.2566735446453094,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.9203435182571412,0.591597855091095,0.5638097524642944,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.8504210710525513,0.4694509506225586,0.3310257196426391,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306091308594,0.7767722010612488,0.3535405993461609,0.339741051197052,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.6720024347305298,0.2263447493314743,1.0432690382003784,284.5303649902344,284.95001220703125,296.9672241210937,291.9322509765625,297.12799072265625,297.1749572753906,284.5283508300781,1.0,0.6033490896224976,0.2951299548149109,0.2951299548149109,1.0,1.0,-3.0432519912719727,0.6079529523849487,2.435299158096313,-0.0800345838069915,0.8934794068336487,0.8934794068336487,0.0,200.90310668945312,182.0,52069.11328125,0.0,2649.929931640625,1.0,279.4578552246094,282.8714904785156,294.9661865234375,298.3650207519531,293.1499938964844,293.1499938964844,279.75,36451.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233424067497252,1.0,0.0,0.0,3.64921760559082,3.6492416858673096,8.885723445928306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.17236328125,0.0,1535.674560546875,1895.4371337890625,0.0,3619.971923828125,0.9053886532783508,1.0,0.0,3.0,1.0,0.0
12409620,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7264077663421631,0.2790873050689697,0.25548055768013,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.9271671772003174,0.5889755487442017,0.5604981780052185,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8579915165901184,0.4714309871196747,0.3318076431751251,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7825733423233032,0.3531377017498016,0.3387066721916199,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.6766116619110107,0.2256400883197784,1.037520170211792,284.6932983398437,284.95001220703125,296.9289855957031,291.918212890625,297.1177062988281,297.1726989746094,284.69451904296875,1.0,0.5975011587142944,0.2965284883975982,0.2965284883975982,1.0,1.0,-3.030609369277954,0.6084044575691223,2.422204971313477,-0.0768626406788826,0.8913676142692566,0.8913676142692566,0.0,193.5667419433593,170.0,50544.984375,0.0,2587.650146484375,1.0,279.741943359375,283.0630798339844,294.8779602050781,298.1120910644531,293.1499938964844,293.1499938964844,280.04998779296875,36381.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114155769348145,1.0,0.0,0.0,3.634177684783936,3.634201765060425,8.812631904220325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.3662109375,0.0,1518.4818115234375,1895.4371337890625,0.0,3509.736328125,0.9020137190818788,1.0,0.0,3.0,1.0,0.0
12409680,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7264077663421631,0.2790873050689697,0.25548055768013,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.9271671772003174,0.5889755487442017,0.5604981780052185,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8579915165901184,0.4714309871196747,0.3318076431751251,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7825733423233032,0.3531377017498016,0.3387066721916199,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.6766116619110107,0.2256400883197784,1.037520170211792,284.6932983398437,284.95001220703125,296.9289855957031,291.918212890625,297.1177062988281,297.1726989746094,284.69451904296875,1.0,0.5975011587142944,0.2965284883975982,0.2965284883975982,1.0,1.0,-3.030609369277954,0.6084044575691223,2.422204971313477,-0.0768626406788826,0.8913676142692566,0.8913676142692566,0.0,193.5667419433593,170.0,50544.984375,0.0,2587.650146484375,1.0,279.741943359375,283.0630798339844,294.8779602050781,298.1120910644531,293.1499938964844,293.1499938964844,280.04998779296875,36381.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114155769348145,1.0,0.0,0.0,3.634177684783936,3.634201765060425,8.812631904220325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.3662109375,0.0,1518.4818115234375,1895.4371337890625,0.0,3509.736328125,0.9020137190818788,1.0,0.0,3.0,1.0,0.0
12409740,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7357701659202576,0.2798222005367279,0.2555007338523865,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9411114454269408,0.5880675315856934,0.5589030385017395,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8715367913246155,0.474905252456665,0.333697646856308,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7938737273216248,0.3539979457855224,0.338841438293457,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6862761378288269,0.2259628176689148,1.0359307527542114,284.8846435546875,284.95001220703125,296.88604736328125,291.90234375,297.1169738769531,297.1842956542969,284.8862609863281,1.0,0.5911266207695007,0.297927051782608,0.297927051782608,1.0,1.0,-3.0292296409606934,0.6119330525398254,2.4172966480255127,-0.0730737224221229,0.892062246799469,0.892062246799469,0.0,182.8703765869141,158.0,49146.1015625,0.0,2529.731689453125,1.0,280.0414123535156,283.2771911621094,294.8522644042969,297.9808654785156,293.1499938964844,293.1499938964844,280.3500061035156,36192.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984547257423401,1.0,0.0,0.0,3.626291275024414,3.626315116882324,8.774425168667221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.42919921875,0.0,1508.3831787109375,1895.4371337890625,0.0,3389.17578125,0.9001302123069763,1.0,0.0,3.0,1.0,0.0
12409800,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7357701659202576,0.2798222005367279,0.2555007338523865,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9411114454269408,0.5880675315856934,0.5589030385017395,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8715367913246155,0.474905252456665,0.333697646856308,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7938737273216248,0.3539979457855224,0.338841438293457,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6862761378288269,0.2259628176689148,1.0359307527542114,284.8846435546875,284.95001220703125,296.88604736328125,291.90234375,297.1169738769531,297.1842956542969,284.8862609863281,1.0,0.5911266207695007,0.297927051782608,0.297927051782608,1.0,1.0,-3.0292296409606934,0.6119330525398254,2.4172966480255127,-0.0730737224221229,0.892062246799469,0.892062246799469,0.0,182.8703765869141,158.0,49146.1015625,0.0,2529.731689453125,1.0,280.0414123535156,283.2771911621094,294.8522644042969,297.9808654785156,293.1499938964844,293.1499938964844,280.3500061035156,36192.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984547257423401,1.0,0.0,0.0,3.626291275024414,3.626315116882324,8.774425168667221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.42919921875,0.0,1508.3831787109375,1895.4371337890625,0.0,3389.17578125,0.9001302123069763,1.0,0.0,3.0,1.0,0.0
12409860,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7485978007316589,0.281227707862854,0.256171703338623,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9589921236038208,0.588013231754303,0.5581981539726257,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8894439935684204,0.4791226387023926,0.3361522555351257,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8089115023612976,0.3555702567100525,0.3396913111209869,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.699560284614563,0.2269520312547683,1.037394881248474,285.080078125,284.95001220703125,296.8387451171875,291.8847961425781,297.1196594238281,297.2015380859375,285.081787109375,1.0,0.5848255157470703,0.2993253469467163,0.2993253469467163,1.0,1.0,-3.0349156856536865,0.617414653301239,2.4175009727478027,-0.068851962685585,0.8953956365585327,0.8953956365585327,0.0,170.83103942871094,146.0,47879.58203125,0.0,2478.121337890625,1.0,280.34136962890625,283.4926452636719,294.8412780761719,297.8866882324219,293.1499938964844,293.1499938964844,280.6499938964844,35949.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887259304523468,1.0,0.0,0.0,3.627452850341797,3.627476692199707,8.780047551226744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.85693359375,0.0,1507.8526611328125,1895.4371337890625,0.0,3284.567626953125,0.9002241492271423,1.0,0.0,3.0,1.0,0.0
12409920,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7485978007316589,0.281227707862854,0.256171703338623,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9589921236038208,0.588013231754303,0.5581981539726257,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8894439935684204,0.4791226387023926,0.3361522555351257,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8089115023612976,0.3555702567100525,0.3396913111209869,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.699560284614563,0.2269520312547683,1.037394881248474,285.080078125,284.95001220703125,296.8387451171875,291.8847961425781,297.1196594238281,297.2015380859375,285.081787109375,1.0,0.5848255157470703,0.2993253469467163,0.2993253469467163,1.0,1.0,-3.0349156856536865,0.617414653301239,2.4175009727478027,-0.068851962685585,0.8953956365585327,0.8953956365585327,0.0,170.83103942871094,146.0,47879.58203125,0.0,2478.121337890625,1.0,280.34136962890625,283.4926452636719,294.8412780761719,297.8866882324219,293.1499938964844,293.1499938964844,280.6499938964844,35949.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887259304523468,1.0,0.0,0.0,3.627452850341797,3.627476692199707,8.780047551226744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.85693359375,0.0,1507.8526611328125,1895.4371337890625,0.0,3284.567626953125,0.9002241492271423,1.0,0.0,3.0,1.0,0.0
12409980,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.7648434042930603,0.2830059230327606,0.2572050392627716,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9784825444221495,0.5884615778923035,0.5580006837844849,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.9115185737609864,0.4837959706783294,0.3389411568641662,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8259463906288147,0.3575686514377594,0.3409717082977295,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.7154878377914429,0.2283717393875122,1.0408928394317627,285.2756652832031,284.95001220703125,296.7874755859375,291.8656311035156,297.1234436035156,297.2214050292969,285.2772827148437,1.0,0.5787864327430725,0.3007236421108246,0.3007236421108246,1.0,1.0,-3.045013666152954,0.6241374611854553,2.420876264572144,-0.064341552555561,0.9013373851776124,0.9013373851776124,0.0,158.33865356445312,134.0,46712.3828125,0.0,2432.15576171875,1.0,280.6416015625,283.7069091796875,294.8288269042969,297.8009948730469,293.1499938964844,293.1499938964844,280.3500061035156,35683.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774868845939636,1.0,0.0,0.0,3.638517379760742,3.638541221618652,8.833690685605688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.74365234375,0.0,1518.073974609375,1895.4371337890625,0.0,3193.0244140625,0.9025146961212158,1.0,0.0,3.0,1.0,0.0
12410040,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.7648434042930603,0.2830059230327606,0.2572050392627716,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9784825444221495,0.5884615778923035,0.5580006837844849,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.9115185737609864,0.4837959706783294,0.3389411568641662,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8259463906288147,0.3575686514377594,0.3409717082977295,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.7154878377914429,0.2283717393875122,1.0408928394317627,285.2756652832031,284.95001220703125,296.7874755859375,291.8656311035156,297.1234436035156,297.2214050292969,285.2772827148437,1.0,0.5787864327430725,0.3007236421108246,0.3007236421108246,1.0,1.0,-3.045013666152954,0.6241374611854553,2.420876264572144,-0.064341552555561,0.9013373851776124,0.9013373851776124,0.0,158.33865356445312,134.0,46712.3828125,0.0,2432.15576171875,1.0,280.6416015625,283.7069091796875,294.8288269042969,297.8009948730469,293.1499938964844,293.1499938964844,280.3500061035156,35683.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774868845939636,1.0,0.0,0.0,3.638517379760742,3.638541221618652,8.833690685605688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.74365234375,0.0,1518.073974609375,1895.4371337890625,0.0,3193.0244140625,0.9025146961212158,1.0,0.0,3.0,1.0,0.0
12410100,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7738564610481262,0.283507227897644,0.2576567828655243,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.9877724647521972,0.588178277015686,0.5578147172927856,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.9245709776878356,0.4856542646884918,0.3402722477912903,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8349770903587341,0.3582684099674225,0.3415873348712921,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.7234651446342468,0.2289216071367263,1.0427860021591189,285.1541748046875,284.95001220703125,296.7604675292969,291.8554992675781,297.12158203125,297.2269897460937,285.1464538574219,1.0,0.5758184790611267,0.3014228045940399,0.3014228045940399,1.0,1.0,-3.0499558448791504,0.6274746656417847,2.422481060028076,-0.0619892440736293,0.9015488624572754,0.9015488624572754,0.0,152.25521850585938,134.0,47897.18359375,0.0,2409.692626953125,1.0,280.3989562988281,283.5580139160156,294.8951416015625,298.0320129394531,293.1499938964844,293.1499938964844,280.3500061035156,35717.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854650259017944,1.0,0.0,0.0,3.6441903114318848,3.644214153289795,8.861257470016426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.1083984375,0.0,1524.6046142578125,1895.4371337890625,0.0,3267.7724609375,0.903749942779541,1.0,0.0,3.0,1.0,0.0
12410160,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7821343541145325,0.2835260033607483,0.2576423585414886,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9955039024353028,0.5872889161109924,0.5569915771484375,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.936865508556366,0.4869749248027801,0.34117192029953,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.843414306640625,0.3585450649261474,0.3417945802211761,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7306490540504456,0.22916941344738,1.043434977531433,285.1046447753906,284.95001220703125,296.73260498046875,291.84503173828125,297.115478515625,297.2272033691406,285.1031494140625,1.0,0.5726606249809265,0.3019481003284454,0.3019481003284454,1.0,1.0,-3.0510671138763428,0.6292898058891296,2.4217772483825684,-0.060286346822977,0.9020456075668336,0.9020456075668336,0.0,146.7336883544922,122.0,48081.73828125,0.0,2383.00048828125,1.0,280.3574523925781,283.51080322265625,294.8914489746094,298.01678466796875,293.1499938964844,293.1499938964844,280.04998779296875,35769.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908225297927856,1.0,0.0,0.0,3.647948026657105,3.6479721069335938,8.879542860995571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.22802734375,0.0,1529.1617431640625,1895.4371337890625,0.0,3317.899169921875,0.9046511054039,1.0,0.0,3.0,1.0,0.0
12410220,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7938981652259827,0.2826660573482513,0.2568511068820953,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5853538513183594,0.5416675806045532,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9545884132385254,0.48866868019104,0.3423389792442322,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8559027314186096,0.3582189679145813,0.3414635360240936,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7410011887550354,0.2289707213640213,1.0421589612960815,284.8939208984375,284.95001220703125,296.6744689941406,291.8230895996094,297.0961608886719,297.2192077636719,284.8910827636719,1.0,0.5648545026779175,0.3029986917972564,0.3029986917972564,1.0,1.0,-3.0312037467956543,0.6266713738441467,2.404532194137573,-0.0579662173986434,0.899637758731842,0.899637758731842,0.0,138.29864501953125,125.0,49183.28125,0.0,2302.86083984375,1.0,280.05816650390625,283.2836303710937,294.8769226074219,298.0959777832031,293.1499938964844,293.1499938964844,280.3500061035156,35974.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046647548675536,1.0,0.0,0.0,3.649752140045166,3.6497762203216553,8.88832744294632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.9150390625,0.0,1532.7042236328125,1895.4371337890625,0.0,3447.02685546875,0.9051835536956788,1.0,0.0,3.0,1.0,0.0
