time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7938981652259827,0.2826660573482513,0.2568511068820953,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5853538513183594,0.5416675806045532,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9545884132385254,0.48866868019104,0.3423389792442322,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8559027314186096,0.3582189679145813,0.3414635360240936,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7410011887550354,0.2289707213640213,1.0421589612960815,284.8939208984375,284.95001220703125,296.6744689941406,291.8230895996094,297.0961608886719,297.2192077636719,284.8910827636719,1.0,0.5648545026779175,0.3029986917972564,0.3029986917972564,1.0,1.0,-3.0312037467956543,0.6266713738441467,2.404532194137573,-0.0579662173986434,0.899637758731842,0.899637758731842,0.0,138.29864501953125,125.0,49183.28125,0.0,2302.86083984375,1.0,280.05816650390625,283.2836303710937,294.8769226074219,298.0959777832031,293.1499938964844,293.1499938964844,280.3500061035156,35974.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046647548675536,1.0,0.0,0.0,3.649752140045166,3.6497762203216553,8.88832744294632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.9150390625,0.0,1532.7042236328125,1895.4371337890625,0.0,3447.02685546875,0.9051835536956788,1.0,0.0,3.0,1.0,0.0
12410340,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.799862802028656,0.2826015055179596,0.2563182413578033,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.5864242911338806,0.528880774974823,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9640953540802002,0.4914790093898773,0.3438487946987152,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8624700903892517,0.3584413230419159,0.3412432074546814,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7463562488555908,0.2290988564491272,1.041100025177002,285.04302978515625,284.95001220703125,296.61346435546875,291.7999572753906,297.08447265625,297.2218933105469,285.04376220703125,1.0,0.560566782951355,0.3040492534637451,0.3040492534637451,1.0,1.0,-3.0154387950897217,0.6252013444900513,2.390237331390381,-0.056146465241909,0.902085542678833,0.902085542678833,0.0,134.00294494628906,128.0,47744.49609375,0.0,2252.340087890625,1.0,280.3420104980469,283.4631652832031,294.76873779296875,297.8320617675781,293.1499938964844,293.1499938964844,280.04998779296875,35878.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944950699806213,1.0,0.0,0.0,3.6535120010375977,3.653536081314087,8.906649213713536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.52978515625,0.0,1536.1663818359375,1895.4371337890625,0.0,3352.21875,0.9059870839118958,1.0,0.0,3.0,1.0,0.0
12410400,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.799862802028656,0.2826015055179596,0.2563182413578033,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.5864242911338806,0.528880774974823,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9640953540802002,0.4914790093898773,0.3438487946987152,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8624700903892517,0.3584413230419159,0.3412432074546814,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7463562488555908,0.2290988564491272,1.041100025177002,285.04302978515625,284.95001220703125,296.61346435546875,291.7999572753906,297.08447265625,297.2218933105469,285.04376220703125,1.0,0.560566782951355,0.3040492534637451,0.3040492534637451,1.0,1.0,-3.0154387950897217,0.6252013444900513,2.390237331390381,-0.056146465241909,0.902085542678833,0.902085542678833,0.0,134.00294494628906,128.0,47744.49609375,0.0,2252.340087890625,1.0,280.3420104980469,283.4631652832031,294.76873779296875,297.8320617675781,293.1499938964844,293.1499938964844,280.04998779296875,35878.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944950699806213,1.0,0.0,0.0,3.6535120010375977,3.653536081314087,8.906649213713536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.52978515625,0.0,1536.1663818359375,1895.4371337890625,0.0,3352.21875,0.9059870839118958,1.0,0.0,3.0,1.0,0.0
12410460,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8030095100402832,0.2821410298347473,0.2560969293117523,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.5871424674987793,0.522403359413147,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9697020649909972,0.4937246441841125,0.3456044197082519,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8660696744918823,0.358348548412323,0.34131520986557,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7493667006492615,0.2290961146354675,1.041433811187744,284.8598022460937,284.95001220703125,296.5499267578125,291.7757568359375,297.0694274902344,297.2210693359375,284.85809326171875,1.0,0.5587337017059326,0.3054623603820801,0.3054623603820801,1.0,1.0,-3.0099804401397705,0.6275744438171387,2.382405996322632,-0.0525127425789833,0.8994179368019104,0.8994179368019104,0.0,131.96961975097656,131.0,48889.58984375,0.0,2232.1357421875,1.0,280.0579833984375,283.2602844238281,294.8039245605469,297.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,36048.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034522771835328,1.0,0.0,0.0,3.652611494064331,3.652635335922241,8.902259196474915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.18505859375,0.0,1536.4365234375,1895.4371337890625,0.0,3435.7431640625,0.9058789610862732,1.0,0.0,3.0,1.0,0.0
12410520,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8030095100402832,0.2821410298347473,0.2560969293117523,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.5871424674987793,0.522403359413147,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9697020649909972,0.4937246441841125,0.3456044197082519,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8660696744918823,0.358348548412323,0.34131520986557,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7493667006492615,0.2290961146354675,1.041433811187744,284.8598022460937,284.95001220703125,296.5499267578125,291.7757568359375,297.0694274902344,297.2210693359375,284.85809326171875,1.0,0.5587337017059326,0.3054623603820801,0.3054623603820801,1.0,1.0,-3.0099804401397705,0.6275744438171387,2.382405996322632,-0.0525127425789833,0.8994179368019104,0.8994179368019104,0.0,131.96961975097656,131.0,48889.58984375,0.0,2232.1357421875,1.0,280.0579833984375,283.2602844238281,294.8039245605469,297.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,36048.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034522771835328,1.0,0.0,0.0,3.652611494064331,3.652635335922241,8.902259196474915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.18505859375,0.0,1536.4365234375,1895.4371337890625,0.0,3435.7431640625,0.9058789610862732,1.0,0.0,3.0,1.0,0.0
12410580,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8038305044174194,0.2822977900505066,0.2559209167957306,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.5877582430839539,0.5204880237579346,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9725137948989868,0.4968306422233581,0.3474446535110473,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8671962022781372,0.3587300181388855,0.3413908183574676,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7503274083137512,0.2293775826692581,1.0417762994766235,285.0276184082031,284.95001220703125,296.4842529296875,291.7506103515625,297.0584411621094,297.2260131835937,285.0289611816406,1.0,0.5585372447967529,0.3068754374980926,0.3068754374980926,1.0,1.0,-3.010171890258789,0.6315716505050659,2.3786001205444336,-0.0485763326287269,0.9017997980117798,0.9017997980117798,0.0,131.44281005859375,134.0,47611.359375,0.0,2229.752197265625,1.0,280.342041015625,283.4528503417969,294.7183837890625,297.7655639648437,293.1499938964844,293.1499938964844,280.04998779296875,35923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935261964797974,1.0,0.0,0.0,3.654619216918945,3.6546432971954346,8.912048770071124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.69189453125,0.0,1537.7421875,1895.4371337890625,0.0,3343.16796875,0.906270146369934,1.0,0.0,3.0,1.0,0.0
12410640,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8038305044174194,0.2822977900505066,0.2559209167957306,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.5877582430839539,0.5204880237579346,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9725137948989868,0.4968306422233581,0.3474446535110473,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8671962022781372,0.3587300181388855,0.3413908183574676,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7503274083137512,0.2293775826692581,1.0417762994766235,285.0276184082031,284.95001220703125,296.4842529296875,291.7506103515625,297.0584411621094,297.2260131835937,285.0289611816406,1.0,0.5585372447967529,0.3068754374980926,0.3068754374980926,1.0,1.0,-3.010171890258789,0.6315716505050659,2.3786001205444336,-0.0485763326287269,0.9017997980117798,0.9017997980117798,0.0,131.44281005859375,134.0,47611.359375,0.0,2229.752197265625,1.0,280.342041015625,283.4528503417969,294.7183837890625,297.7655639648437,293.1499938964844,293.1499938964844,280.04998779296875,35923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935261964797974,1.0,0.0,0.0,3.654619216918945,3.6546432971954346,8.912048770071124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.69189453125,0.0,1537.7421875,1895.4371337890625,0.0,3343.16796875,0.906270146369934,1.0,0.0,3.0,1.0,0.0
12410700,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8041180372238159,0.2822926938533783,0.2560747861862182,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.5877581834793091,0.5202568173408508,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.973666489124298,0.498244971036911,0.3485904335975647,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8675568699836731,0.3588807880878448,0.3416639864444732,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7506594061851501,0.2295095324516296,1.0427507162094116,284.90283203125,284.95001220703125,296.4507141113281,291.7377014160156,297.05181884765625,297.227294921875,284.89501953125,1.0,0.558968722820282,0.3075819611549377,0.3075819611549377,1.0,1.0,-3.0129551887512207,0.6343314051628113,2.378623962402344,-0.046398464590311,0.9003028869628906,0.9003028869628906,0.0,131.49058532714844,134.0,48719.5,0.0,2234.937744140625,1.0,280.0987548828125,283.3021850585937,294.7690124511719,297.9672546386719,293.1499938964844,293.1499938964844,280.04998779296875,35995.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999342918395996,1.0,0.0,0.0,3.654851675033569,3.6548757553100586,8.913182227843208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.142578125,0.0,1538.5401611328125,1895.4371337890625,0.0,3402.971923828125,0.9063180685043336,1.0,0.0,3.0,1.0,0.0
12410760,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8032132387161255,0.281944990158081,0.2558925747871399,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9990000128746032,0.5870941281318665,0.5215998291969299,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9735819101333618,0.499236524105072,0.3493941128253937,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8667929768562317,0.3587251305580139,0.3416439592838287,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7500569224357605,0.2294227927923202,1.0428277254104614,284.85498046875,284.95001220703125,296.4167785644531,291.7246398925781,297.0415344238281,297.22393798828125,284.853759765625,1.0,0.5595979690551758,0.3081563711166382,0.3081563711166382,1.0,1.0,-3.01538610458374,0.6366480588912964,2.3787381649017334,-0.044565699994564,0.8991495966911316,0.8991495966911316,0.0,131.9639434814453,137.0,48864.6171875,0.0,2241.693115234375,1.0,280.05743408203125,283.2573547363281,294.7588195800781,297.93609619140625,293.1499938964844,293.1499938964844,280.3500061035156,36074.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038153290748596,1.0,0.0,0.0,3.652722597122192,3.6527466773986816,8.902800914256659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.091796875,0.0,1536.7562255859375,1895.4371337890625,0.0,3439.122314453125,0.905924916267395,1.0,0.0,3.0,1.0,0.0
12410820,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8012834787368774,0.2821479439735412,0.2558273375034332,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.5860975384712219,0.5251421928405762,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9732189178466796,0.5024431347846985,0.3513523638248443,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8649941086769104,0.3591499030590057,0.3418270349502563,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7485770583152771,0.2296903431415558,1.0434435606002808,285.0307922363281,284.95001220703125,296.3478698730469,291.697998046875,297.02850341796875,297.22711181640625,285.0323791503906,1.0,0.5614200234413147,0.3093052208423614,0.3093052208423614,1.0,1.0,-3.022874116897583,0.6419944763183594,2.380879640579224,-0.0408715829253196,0.9016331434249878,0.9016331434249878,0.0,133.2529754638672,140.0,47657.56640625,0.0,2261.71142578125,1.0,280.3420104980469,283.4557800292969,294.6708679199219,297.719482421875,293.1499938964844,293.1499938964844,280.04998779296875,35933.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949218392372131,1.0,0.0,0.0,3.6543378829956055,3.654361963272095,8.910677138374012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.5068359375,0.0,1537.50244140625,1895.4371337890625,0.0,3356.2041015625,0.9062161445617676,1.0,0.0,3.0,1.0,0.0
12410880,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8012834787368774,0.2821479439735412,0.2558273375034332,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.5860975384712219,0.5251421928405762,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9732189178466796,0.5024431347846985,0.3513523638248443,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8649941086769104,0.3591499030590057,0.3418270349502563,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7485770583152771,0.2296903431415558,1.0434435606002808,285.0307922363281,284.95001220703125,296.3478698730469,291.697998046875,297.02850341796875,297.22711181640625,285.0323791503906,1.0,0.5614200234413147,0.3093052208423614,0.3093052208423614,1.0,1.0,-3.022874116897583,0.6419944763183594,2.380879640579224,-0.0408715829253196,0.9016331434249878,0.9016331434249878,0.0,133.2529754638672,140.0,47657.56640625,0.0,2261.71142578125,1.0,280.3420104980469,283.4557800292969,294.6708679199219,297.719482421875,293.1499938964844,293.1499938964844,280.04998779296875,35933.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949218392372131,1.0,0.0,0.0,3.6543378829956055,3.654361963272095,8.910677138374012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.5068359375,0.0,1537.50244140625,1895.4371337890625,0.0,3356.2041015625,0.9062161445617676,1.0,0.0,3.0,1.0,0.0
12410940,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.798717737197876,0.2818028330802917,0.2558514475822449,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.5838581323623657,0.5301274061203003,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9720730185508728,0.5049037933349609,0.353377103805542,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8625496029853821,0.3591617047786712,0.3421428203582763,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7465760707855225,0.2296908050775528,1.0445237159729004,284.86383056640625,284.95001220703125,296.2779235839844,291.6708374023437,297.0096130371094,297.22320556640625,284.8627014160156,1.0,0.5638755559921265,0.3104540407657623,0.3104540407657623,1.0,1.0,-3.033010482788086,0.6481084823608398,2.384902000427246,-0.0368979461491107,0.8991347551345825,0.8991347551345825,0.0,135.06842041015625,143.0,48963.53515625,0.0,2289.320068359375,1.0,280.0579833984375,283.2645568847656,294.70819091796875,297.8906555175781,293.1499938964844,293.1499938964844,280.3500061035156,36072.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059157371520996,1.0,0.0,0.0,3.652474403381348,3.652498483657837,8.901591286303301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6064453125,0.0,1536.46435546875,1895.4371337890625,0.0,3458.662353515625,0.9058693647384644,1.0,0.0,3.0,1.0,0.0
12411000,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.798717737197876,0.2818028330802917,0.2558514475822449,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.5838581323623657,0.5301274061203003,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9720730185508728,0.5049037933349609,0.353377103805542,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8625496029853821,0.3591617047786712,0.3421428203582763,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7465760707855225,0.2296908050775528,1.0445237159729004,284.86383056640625,284.95001220703125,296.2779235839844,291.6708374023437,297.0096130371094,297.22320556640625,284.8627014160156,1.0,0.5638755559921265,0.3104540407657623,0.3104540407657623,1.0,1.0,-3.033010482788086,0.6481084823608398,2.384902000427246,-0.0368979461491107,0.8991347551345825,0.8991347551345825,0.0,135.06842041015625,143.0,48963.53515625,0.0,2289.320068359375,1.0,280.0579833984375,283.2645568847656,294.70819091796875,297.8906555175781,293.1499938964844,293.1499938964844,280.3500061035156,36072.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059157371520996,1.0,0.0,0.0,3.652474403381348,3.652498483657837,8.901591286303301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6064453125,0.0,1536.46435546875,1895.4371337890625,0.0,3458.662353515625,0.9058693647384644,1.0,0.0,3.0,1.0,0.0
12411060,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7959899306297302,0.2818679213523865,0.2557078003883362,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.5819258689880371,0.5351383686065674,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9703958630561828,0.5073006749153137,0.3548092842102051,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8599290251731873,0.3594111502170563,0.3422096967697143,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7443768382072449,0.2297960221767425,1.0446088314056396,285.0276184082031,284.95001220703125,296.2236022949219,291.6496887207031,296.9977111816406,297.2236022949219,285.031005859375,1.0,0.5659633874893188,0.3112009763717651,0.3112009763717651,1.0,1.0,-3.040761947631836,0.6524451971054077,2.3883168697357178,-0.0342676602303981,0.9013264179229736,0.9013264179229736,0.0,136.8056640625,143.0,47798.25390625,0.0,2312.3642578125,1.0,280.33160400390625,283.45147705078125,294.6202697753906,297.666259765625,293.1499938964844,293.1499938964844,280.3500061035156,35949.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983235359191895,1.0,0.0,0.0,3.6534345149993896,3.653458595275879,8.9062717734123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.28271484375,0.0,1536.615234375,1895.4371337890625,0.0,3387.951904296875,0.9060348272323608,1.0,0.0,3.0,1.0,0.0
12411120,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7954757213592529,0.2819953262805938,0.255812406539917,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.5814376473426819,0.5363662242889404,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9701901078224182,0.5081539154052734,0.3553910255432129,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8594077825546265,0.359588623046875,0.3423637747764587,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7439357042312622,0.2298988401889801,1.0450382232666016,285.0415344238281,284.95001220703125,296.207275390625,291.643310546875,296.9951477050781,297.2250366210937,285.043212890625,1.0,0.5666494369506836,0.3114249110221863,0.3114249110221863,1.0,1.0,-3.0437636375427246,0.6539366245269775,2.389827013015747,-0.0334369577467441,0.9017748832702636,0.9017748832702636,0.0,137.27764892578125,146.0,47786.171875,0.0,2320.275634765625,1.0,280.342041015625,283.46405029296875,294.61846923828125,297.6742248535156,293.1499938964844,293.1499938964844,280.04998779296875,35924.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975244164466858,1.0,0.0,0.0,3.6544108390808105,3.6544346809387207,8.911032409741892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.197265625,0.0,1537.5179443359375,1895.4371337890625,0.0,3380.4970703125,0.9062272310256958,1.0,0.0,3.0,1.0,0.0
12411180,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.792046308517456,0.2816274762153625,0.2558386921882629,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.5779139995574951,0.5432155132293701,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9679953455924988,0.510633111000061,0.3574489951133728,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8561100959777832,0.3595893681049347,0.3426935076713562,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.741175651550293,0.2298303693532943,1.045924425125122,284.87646484375,284.95001220703125,296.13629150390625,291.61553955078125,296.9754943847656,297.22039794921875,284.8753967285156,1.0,0.5697396397590637,0.3123957812786102,0.3123957812786102,1.0,1.0,-3.0559682846069336,0.660178542137146,2.395789861679077,-0.0297888722270727,0.8994577527046204,0.8994577527046204,0.0,139.74964904785156,149.0,49117.4765625,0.0,2355.466552734375,1.0,280.0579833984375,283.2740783691406,294.6542663574219,297.84539794921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087792634963988,1.0,0.0,0.0,3.653061628341675,3.653085708618164,8.904453920877131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.275390625,0.0,1537.0125732421875,1895.4371337890625,0.0,3485.27099609375,0.905991554260254,1.0,0.0,3.0,1.0,0.0
12411240,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.792046308517456,0.2816274762153625,0.2558386921882629,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.5779139995574951,0.5432155132293701,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9679953455924988,0.510633111000061,0.3574489951133728,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8561100959777832,0.3595893681049347,0.3426935076713562,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.741175651550293,0.2298303693532943,1.045924425125122,284.87646484375,284.95001220703125,296.13629150390625,291.61553955078125,296.9754943847656,297.22039794921875,284.8753967285156,1.0,0.5697396397590637,0.3123957812786102,0.3123957812786102,1.0,1.0,-3.0559682846069336,0.660178542137146,2.395789861679077,-0.0297888722270727,0.8994577527046204,0.8994577527046204,0.0,139.74964904785156,149.0,49117.4765625,0.0,2355.466552734375,1.0,280.0579833984375,283.2740783691406,294.6542663574219,297.84539794921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087792634963988,1.0,0.0,0.0,3.653061628341675,3.653085708618164,8.904453920877131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.275390625,0.0,1537.0125732421875,1895.4371337890625,0.0,3485.27099609375,0.905991554260254,1.0,0.0,3.0,1.0,0.0
12411300,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7893588542938232,0.2815339267253876,0.2556495070457458,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.57599937915802,0.546235978603363,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9658007621765136,0.5120420455932617,0.3582901656627655,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8535308837890625,0.3596353828907013,0.34265998005867,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7389981746673584,0.2297891825437545,1.045649528503418,285.0033874511719,284.95001220703125,296.1007995605469,291.6015930175781,296.9664611816406,297.218994140625,285.0111389160156,1.0,0.5712264776229858,0.3128812313079834,0.3128812313079834,1.0,1.0,-3.060019254684448,0.6627142429351807,2.3973052501678467,-0.0280431415885686,0.9010195136070251,0.9010195136070251,0.0,141.37783813476562,149.0,48031.61328125,0.0,2371.41357421875,1.0,280.3011779785156,283.4260559082031,294.57916259765625,297.62078857421875,293.1499938964844,293.1499938964844,280.3500061035156,35986.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033877849578856,1.0,0.0,0.0,3.6531574726104736,3.653181552886963,8.904921173780167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.82275390625,0.0,1536.582763671875,1895.4371337890625,0.0,3435.142578125,0.9060176610946656,1.0,0.0,3.0,1.0,0.0
12411360,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7861982583999634,0.2817899882793426,0.2558301985263824,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9957228899002076,0.5747576355934143,0.5452409982681274,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.962860941886902,0.5139109492301941,0.3595190942287445,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8503491878509521,0.3599967956542969,0.3429577350616455,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7363177537918091,0.2299598902463913,1.0463895797729492,285.07568359375,284.95001220703125,296.0653686523437,291.5876770019531,296.8367614746094,297.2220458984375,285.0811767578125,1.0,0.5724779963493347,0.4503049850463867,0.4503049850463867,0.800000011920929,1.0,-3.0617499351501465,1.0333271026611328,2.0284228324890137,0.3418977260589599,0.9025815725326538,0.9025815725326538,0.0,143.5193634033203,152.0,48814.63671875,0.0,2383.8212890625,1.0,280.3421630859375,283.5208435058594,294.5660705566406,297.647216796875,293.1499938964844,293.1499938964844,280.04998779296875,35899.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008336067199708,1.0,0.0,0.0,3.6557226181030273,3.6557466983795166,8.917430704968865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.201171875,0.0,1538.7886962890625,1895.4371337890625,0.0,3411.353759765625,0.9065135717391968,1.0,0.0,3.0,1.0,0.0
12411420,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7817150950431824,0.2818109691143036,0.2561191320419311,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9902334809303284,0.5725137591362,0.5432335138320923,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9590950012207032,0.5169632434844971,0.3618831932544708,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8459617495536804,0.3603614270687103,0.3435486257076263,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7326201796531677,0.2301229387521743,1.048018217086792,285.0175170898437,284.95001220703125,295.99481201171875,291.5599060058594,296.460693359375,297.2236022949219,285.0219116210937,1.0,0.5749581456184387,0.7251524925231934,0.7251524925231934,0.4000000059604645,1.0,-3.0652167797088623,1.9255592823028564,1.139657497406006,1.2320778369903564,0.9028276801109314,0.9028276801109314,0.0,146.8857879638672,155.0,52806.13671875,0.0,2408.106689453125,1.0,280.0579528808594,283.4963684082031,294.63751220703125,297.9837951660156,293.1499938964844,293.1499938964844,279.75,35922.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195254445075988,1.0,0.0,0.0,3.65888261795044,3.6589066982269287,8.932854029808368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.798828125,0.0,1542.4951171875,1895.4371337890625,0.0,3584.7783203125,0.9072206616401672,1.0,0.0,3.0,1.0,0.0
12411480,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7817150950431824,0.2818109691143036,0.2561191320419311,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9902334809303284,0.5725137591362,0.5432335138320923,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9590950012207032,0.5169632434844971,0.3618831932544708,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8459617495536804,0.3603614270687103,0.3435486257076263,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7326201796531677,0.2301229387521743,1.048018217086792,285.0175170898437,284.95001220703125,295.99481201171875,291.5599060058594,296.460693359375,297.2236022949219,285.0219116210937,1.0,0.5749581456184387,0.7251524925231934,0.7251524925231934,0.4000000059604645,1.0,-3.0652167797088623,1.9255592823028564,1.139657497406006,1.2320778369903564,0.9028276801109314,0.9028276801109314,0.0,146.8857879638672,155.0,52806.13671875,0.0,2408.106689453125,1.0,280.0579528808594,283.4963684082031,294.63751220703125,297.9837951660156,293.1499938964844,293.1499938964844,279.75,35922.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195254445075988,1.0,0.0,0.0,3.65888261795044,3.6589066982269287,8.932854029808368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.798828125,0.0,1542.4951171875,1895.4371337890625,0.0,3584.7783203125,0.9072206616401672,1.0,0.0,3.0,1.0,0.0
12411540,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7779890298843384,0.2814672291278839,0.2559365332126617,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9856254458427428,0.5702635049819946,0.5411913990974426,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9563668370246888,0.5195823907852173,0.3637916445732116,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8425104022026062,0.3603780269622803,0.3437022864818573,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7297022938728333,0.2300788760185241,1.0483927726745603,284.99481201171875,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2218933105469,284.99884033203125,1.0,0.5774630904197693,1.0,1.0,0.0,1.0,-3.0654990673065186,3.065462589263916,3.637504778453149e-05,2.3682215213775635,0.902914822101593,0.902914822101593,0.0,149.92787170410156,158.0,57775.43359375,0.0,2430.59716796875,1.0,279.7582092285156,283.52862548828125,294.6621398925781,298.3277587890625,293.1499938964844,293.1499938964844,279.45001220703125,35952.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948366403579712,1.0,0.0,0.0,3.660470724105835,3.660494804382324,8.940610314311925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.9560546875,0.0,1544.495849609375,1895.4371337890625,0.0,3848.233154296875,0.907603919506073,1.0,0.0,3.0,1.0,0.0
12411600,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7779890298843384,0.2814672291278839,0.2559365332126617,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9856254458427428,0.5702635049819946,0.5411913990974426,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9563668370246888,0.5195823907852173,0.3637916445732116,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8425104022026062,0.3603780269622803,0.3437022864818573,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7297022938728333,0.2300788760185241,1.0483927726745603,284.99481201171875,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2218933105469,284.99884033203125,1.0,0.5774630904197693,1.0,1.0,0.0,1.0,-3.0654990673065186,3.065462589263916,3.637504778453149e-05,2.3682215213775635,0.902914822101593,0.902914822101593,0.0,149.92787170410156,158.0,57775.43359375,0.0,2430.59716796875,1.0,279.7582092285156,283.52862548828125,294.6621398925781,298.3277587890625,293.1499938964844,293.1499938964844,279.45001220703125,35952.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948366403579712,1.0,0.0,0.0,3.660470724105835,3.660494804382324,8.940610314311925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.9560546875,0.0,1544.495849609375,1895.4371337890625,0.0,3848.233154296875,0.907603919506073,1.0,0.0,3.0,1.0,0.0
12411660,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7732025980949402,0.2808007299900055,0.2556476294994354,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9799119234085084,0.5681297779083252,0.5395541787147522,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9517438411712646,0.5210995674133301,0.3651256561279297,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8379538655281067,0.3600043058395386,0.3436572551727295,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7258267998695374,0.229770690202713,1.0482007265090942,284.8180847167969,284.95001220703125,295.87213134765625,291.51141357421875,295.8733825683594,297.2167358398437,284.81414794921875,1.0,0.5790802240371704,1.0,1.0,0.0,1.0,-3.064508438110352,3.0645010471343994,7.552441275038291e-06,2.367612361907959,0.9000805020332336,0.9000805020332336,0.0,152.94041442871094,158.0,58953.19921875,0.0,2444.47265625,1.0,279.4689636230469,283.3279113769531,294.6435241699219,298.484619140625,293.1499938964844,293.1499938964844,279.45001220703125,36091.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706401824951172,1.0,0.0,0.0,3.6585381031036377,3.658562183380127,8.931172033044277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.404296875,0.0,1543.3714599609375,1895.4371337890625,0.0,4046.845458984375,0.9072206616401672,1.0,0.0,3.0,1.0,0.0
12411720,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.7714856863021851,0.2805059254169464,0.2554401457309723,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.9778579473495485,0.5673744082450867,0.5389075875282288,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.9499929547309875,0.521439790725708,0.3654035031795501,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.836338460445404,0.3597961664199829,0.3435263335704803,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.7244341373443604,0.2296058237552642,1.0477579832077026,284.8007202148437,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2140808105469,284.7985534667969,1.0,0.5794792771339417,1.0,1.0,0.0,1.0,-3.063127279281616,3.063119888305664,7.545550943177659e-06,2.36657452583313,0.8994146585464478,0.8994146585464478,0.0,153.94012451171875,161.0,58934.1640625,0.0,2447.105712890625,1.0,279.4580383300781,283.3133544921875,294.614013671875,298.4410400390625,293.1499938964844,293.1499938964844,279.75,36124.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738727807998656,1.0,0.0,0.0,3.657027006149292,3.65705132484436,8.923796599447087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.791015625,0.0,1541.9376220703125,1895.4371337890625,0.0,4075.238525390625,0.9069164395332336,1.0,0.0,3.0,1.0,0.0
12411780,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7662085294723511,0.2802067697048187,0.2550025284290313,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9709236025810242,0.565403938293457,0.5367788672447205,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9450516700744628,0.5242673754692078,0.3671456277370453,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8313027620315552,0.3597130179405212,0.3433167040348053,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7199854850769043,0.2294324934482574,1.0467678308486938,284.9539794921875,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2145690917969,284.9547119140625,1.0,0.5811773538589478,1.0,1.0,0.0,1.0,-3.0606844425201416,3.0606768131256104,7.533180450991495e-06,2.3646297454833984,0.9007227420806884,0.9007227420806884,0.0,157.3460235595703,164.0,57475.15234375,0.0,2460.31591796875,1.0,279.7420654296875,283.4974975585937,294.48095703125,298.14752197265625,293.1499938964844,293.1499938964844,279.45001220703125,36020.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705026745796204,1.0,0.0,0.0,3.655510187149048,3.655534267425537,8.916395017877221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.84765625,0.0,1539.459228515625,1895.4371337890625,0.0,4045.63525390625,0.9065334796905518,1.0,0.0,3.0,1.0,0.0
12411840,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7662085294723511,0.2802067697048187,0.2550025284290313,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9709236025810242,0.565403938293457,0.5367788672447205,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9450516700744628,0.5242673754692078,0.3671456277370453,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8313027620315552,0.3597130179405212,0.3433167040348053,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7199854850769043,0.2294324934482574,1.0467678308486938,284.9539794921875,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2145690917969,284.9547119140625,1.0,0.5811773538589478,1.0,1.0,0.0,1.0,-3.0606844425201416,3.0606768131256104,7.533180450991495e-06,2.3646297454833984,0.9007227420806884,0.9007227420806884,0.0,157.3460235595703,164.0,57475.15234375,0.0,2460.31591796875,1.0,279.7420654296875,283.4974975585937,294.48095703125,298.14752197265625,293.1499938964844,293.1499938964844,279.45001220703125,36020.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705026745796204,1.0,0.0,0.0,3.655510187149048,3.655534267425537,8.916395017877221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.84765625,0.0,1539.459228515625,1895.4371337890625,0.0,4045.63525390625,0.9065334796905518,1.0,0.0,3.0,1.0,0.0
12411900,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.7644221186637878,0.2799836099147796,0.2550113797187805,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9682608842849731,0.5643342137336731,0.5360422730445862,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9436039328575134,0.5255395770072937,0.3682418167591095,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8295726180076599,0.3596395850181579,0.343434065580368,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7184433937072754,0.2293588817119598,1.047061800956726,284.822509765625,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.21417236328125,284.8143310546875,1.0,0.5821141004562378,1.0,1.0,0.0,1.0,-3.0616254806518555,3.061618089675904,7.53798985897447e-06,2.36543083190918,0.8986218571662903,0.8986218571662903,0.0,158.7403106689453,164.0,58509.2890625,0.0,2469.364990234375,1.0,279.4987487792969,283.3440246582031,294.50762939453125,298.3233337402344,293.1499938964844,293.1499938964844,279.45001220703125,36103.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767637252807616,1.0,0.0,0.0,3.6536712646484375,3.653695344924927,8.907425694815174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7099609375,0.0,1538.030029296875,1895.4371337890625,0.0,4100.529296875,0.9061254858970642,1.0,0.0,3.0,1.0,0.0
12411960,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7616832256317139,0.2794222235679626,0.2546928822994232,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.9644513130187988,0.5628321766853333,0.5348604321479797,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9408932328224182,0.5263734459877014,0.3689833581447601,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.826978325843811,0.3592581152915954,0.3432620763778686,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.7161169052124023,0.2290720343589782,1.0465127229690552,284.76763916015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.2095642089844,284.7657470703125,1.0,0.582924485206604,1.0,1.0,0.0,1.0,-3.05985164642334,3.0598440170288086,7.529473350587068e-06,2.3641512393951416,0.8968170881271362,0.8968170881271362,0.0,160.54330444335938,167.0,58549.4296875,0.0,2475.433837890625,1.0,279.4574584960937,283.2953186035156,294.48583984375,298.2686767578125,293.1499938964844,293.1499938964844,279.75,36193.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798539876937866,1.0,0.0,0.0,3.649258852005005,3.649282693862915,8.885924103196885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.07958984375,0.0,1533.789306640625,1895.4371337890625,0.0,4127.4541015625,0.9052295088768004,1.0,0.0,3.0,1.0,0.0
12412020,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7574383020401001,0.2791948914527893,0.2543236017227173,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9580416083335876,0.5610069632530212,0.5328847169876099,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9370723366737366,0.5293248295783997,0.3708138167858124,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8228692412376404,0.3592307567596435,0.3431045114994049,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7123114466667175,0.2289758026599884,1.0458378791809082,284.9250183105469,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.21142578125,284.9259033203125,1.0,0.5845170617103577,1.0,1.0,0.0,1.0,-3.058223009109497,3.058215379714966,7.521321549575077e-06,2.3628346920013428,0.8977687358856201,0.8977687358856201,0.0,163.5875701904297,170.0,57100.59375,0.0,2488.256103515625,1.0,279.7419738769531,283.4828186035156,294.4017333984375,298.0328369140625,293.1499938964844,293.1499938964844,280.04998779296875,36076.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713560938835144,1.0,0.0,0.0,3.6456432342529297,3.64566707611084,8.86832481228339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.2607421875,0.0,1528.89599609375,1895.4371337890625,0.0,4053.14404296875,0.9043668508529664,1.0,0.0,3.0,1.0,0.0
12412080,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7574383020401001,0.2791948914527893,0.2543236017227173,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9580416083335876,0.5610069632530212,0.5328847169876099,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9370723366737366,0.5293248295783997,0.3708138167858124,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8228692412376404,0.3592307567596435,0.3431045114994049,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7123114466667175,0.2289758026599884,1.0458378791809082,284.9250183105469,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.21142578125,284.9259033203125,1.0,0.5845170617103577,1.0,1.0,0.0,1.0,-3.058223009109497,3.058215379714966,7.521321549575077e-06,2.3628346920013428,0.8977687358856201,0.8977687358856201,0.0,163.5875701904297,170.0,57100.59375,0.0,2488.256103515625,1.0,279.7419738769531,283.4828186035156,294.4017333984375,298.0328369140625,293.1499938964844,293.1499938964844,280.04998779296875,36076.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713560938835144,1.0,0.0,0.0,3.6456432342529297,3.64566707611084,8.86832481228339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.2607421875,0.0,1528.89599609375,1895.4371337890625,0.0,4053.14404296875,0.9043668508529664,1.0,0.0,3.0,1.0,0.0
