time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.7558000683784485,0.2798910439014435,0.2548425793647766,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.9546146392822266,0.5604075193405151,0.532157301902771,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.936610221862793,0.5334631204605103,0.3735673427581787,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8211714029312134,0.3601032197475433,0.3438121378421783,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7107614874839783,0.229583129286766,1.0481665134429932,285.1042785644531,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.223388671875,285.1053771972656,1.0,0.5866135954856873,1.0,1.0,0.0,1.0,-3.06492567062378,3.064918041229248,7.554276635346467e-06,2.367992401123047,0.9013181924819946,0.9013181924819946,0.0,165.6380615234375,173.0,55728.203125,0.0,2511.660400390625,1.0,280.04156494140625,283.68829345703125,294.3674011230469,297.896728515625,293.1499938964844,293.1499938964844,279.75,35876.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614185094833374,1.0,0.0,0.0,3.649614095687866,3.649637937545776,8.887654416867008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.9814453125,0.0,1531.8160400390625,1895.4371337890625,0.0,3965.220703125,0.9051232933998108,1.0,0.0,3.0,1.0,0.0
12412200,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.7558000683784485,0.2798910439014435,0.2548425793647766,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.9546146392822266,0.5604075193405151,0.532157301902771,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.936610221862793,0.5334631204605103,0.3735673427581787,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8211714029312134,0.3601032197475433,0.3438121378421783,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7107614874839783,0.229583129286766,1.0481665134429932,285.1042785644531,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.223388671875,285.1053771972656,1.0,0.5866135954856873,1.0,1.0,0.0,1.0,-3.06492567062378,3.064918041229248,7.554276635346467e-06,2.367992401123047,0.9013181924819946,0.9013181924819946,0.0,165.6380615234375,173.0,55728.203125,0.0,2511.660400390625,1.0,280.04156494140625,283.68829345703125,294.3674011230469,297.896728515625,293.1499938964844,293.1499938964844,279.75,35876.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614185094833374,1.0,0.0,0.0,3.649614095687866,3.649637937545776,8.887654416867008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.9814453125,0.0,1531.8160400390625,1895.4371337890625,0.0,3965.220703125,0.9051232933998108,1.0,0.0,3.0,1.0,0.0
12412260,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7528669238090515,0.2795788943767547,0.2550318837165832,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9494255781173706,0.5585352778434753,0.5309903025627136,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.934256076812744,0.5361831188201904,0.3759020268917084,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8182666301727295,0.3601666390895843,0.3443097770214081,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7081475257873535,0.2297257184982299,1.0503491163253784,284.9234313964844,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.223388671875,284.9215393066406,1.0,0.5888909697532654,1.0,1.0,0.0,1.0,-3.069791316986084,3.0697836875915527,7.578774784633424e-06,2.3719582557678223,0.8995280861854553,0.8995280861854553,0.0,168.51553344726562,176.0,56925.98046875,0.0,2535.97021484375,1.0,279.75799560546875,283.4886169433594,294.41064453125,298.0806884765625,293.1499938964844,293.1499938964844,280.04998779296875,36003.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708847403526306,1.0,0.0,0.0,3.6503639221191406,3.65038800239563,8.891307743397192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.8134765625,0.0,1533.597900390625,1895.4371337890625,0.0,4048.99755859375,0.9053494334220886,1.0,0.0,3.0,1.0,0.0
12412320,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7528669238090515,0.2795788943767547,0.2550318837165832,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9494255781173706,0.5585352778434753,0.5309903025627136,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.934256076812744,0.5361831188201904,0.3759020268917084,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8182666301727295,0.3601666390895843,0.3443097770214081,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7081475257873535,0.2297257184982299,1.0503491163253784,284.9234313964844,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.223388671875,284.9215393066406,1.0,0.5888909697532654,1.0,1.0,0.0,1.0,-3.069791316986084,3.0697836875915527,7.578774784633424e-06,2.3719582557678223,0.8995280861854553,0.8995280861854553,0.0,168.51553344726562,176.0,56925.98046875,0.0,2535.97021484375,1.0,279.75799560546875,283.4886169433594,294.41064453125,298.0806884765625,293.1499938964844,293.1499938964844,280.04998779296875,36003.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708847403526306,1.0,0.0,0.0,3.6503639221191406,3.65038800239563,8.891307743397192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.8134765625,0.0,1533.597900390625,1895.4371337890625,0.0,4048.99755859375,0.9053494334220886,1.0,0.0,3.0,1.0,0.0
12412380,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7493202686309814,0.2795814871788025,0.2549044489860534,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9433683156967164,0.5571168661117554,0.5294501781463623,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9311525821685792,0.5395163893699646,0.3780244290828705,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8147057890892029,0.360428124666214,0.3444664478302002,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7048364281654358,0.2299447953701019,1.051259160041809,285.0804138183594,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.22686767578125,285.081298828125,1.0,0.5909528732299805,1.0,1.0,0.0,1.0,-3.071613073348999,3.071605443954468,7.587670097564114e-06,2.3733229637146,0.9025493860244752,0.9025493860244752,0.0,171.64300537109375,179.0,55570.7734375,0.0,2555.84326171875,1.0,280.0420227050781,283.673828125,294.3354797363281,297.866455078125,293.1499938964844,293.1499938964844,279.75,35865.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628453254699708,1.0,0.0,0.0,3.654586553573608,3.6546106338500977,8.911889608498313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.7109375,0.0,1537.27197265625,1895.4371337890625,0.0,3977.908203125,0.9062232971191406,1.0,0.0,3.0,1.0,0.0
12412440,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7493202686309814,0.2795814871788025,0.2549044489860534,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9433683156967164,0.5571168661117554,0.5294501781463623,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9311525821685792,0.5395163893699646,0.3780244290828705,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8147057890892029,0.360428124666214,0.3444664478302002,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7048364281654358,0.2299447953701019,1.051259160041809,285.0804138183594,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.22686767578125,285.081298828125,1.0,0.5909528732299805,1.0,1.0,0.0,1.0,-3.071613073348999,3.071605443954468,7.587670097564114e-06,2.3733229637146,0.9025493860244752,0.9025493860244752,0.0,171.64300537109375,179.0,55570.7734375,0.0,2555.84326171875,1.0,280.0420227050781,283.673828125,294.3354797363281,297.866455078125,293.1499938964844,293.1499938964844,279.75,35865.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628453254699708,1.0,0.0,0.0,3.654586553573608,3.6546106338500977,8.911889608498313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.7109375,0.0,1537.27197265625,1895.4371337890625,0.0,3977.908203125,0.9062232971191406,1.0,0.0,3.0,1.0,0.0
12412500,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7480171322822571,0.2794557511806488,0.2550111711025238,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9409005641937256,0.5562427639961243,0.528911292552948,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9302060008049012,0.540966272354126,0.3792588412761688,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8133476972579956,0.3604612946510315,0.3446990251541137,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7036081552505493,0.230008527636528,1.052234411239624,284.95068359375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.22723388671875,284.94268798828125,1.0,0.5920628905296326,1.0,1.0,0.0,1.0,-3.0740339756011963,3.074026346206665,7.5998132160748355e-06,2.375267744064331,0.9013200402259828,0.9013200402259828,0.0,173.0352020263672,179.0,56661.234375,0.0,2567.7822265625,1.0,279.7987365722656,283.52081298828125,294.3798522949219,298.066162109375,293.1499938964844,293.1499938964844,279.75,35936.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686617255210876,1.0,0.0,0.0,3.655931234359741,3.655955314636232,8.918448770600662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.408203125,0.0,1539.300048828125,1895.4371337890625,0.0,4029.41064453125,0.9065189957618712,1.0,0.0,3.0,1.0,0.0
12412560,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7458133697509766,0.2789683938026428,0.2547682225704193,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9372095465660096,0.5549127459526062,0.5279014110565186,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9279991984367372,0.5419449210166931,0.380109965801239,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8110862970352173,0.3601600229740143,0.3446140587329864,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7015384435653687,0.2298320531845092,1.0522361993789673,284.8970031738281,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.222900390625,284.89520263671875,1.0,0.5930328369140625,1.0,1.0,0.0,1.0,-3.0734567642211914,3.07344913482666,7.597170224471483e-06,2.3749098777771,0.9003900289535522,0.9003900289535522,0.0,174.8732147216797,182.0,56753.96484375,0.0,2576.306396484375,1.0,279.7574462890625,283.4720153808594,294.36920166015625,298.0297546386719,293.1499938964844,293.1499938964844,279.45001220703125,36015.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971750259399414,1.0,0.0,0.0,3.65490984916687,3.65493392944336,8.913465876503324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.541015625,0.0,1538.75341796875,1895.4371337890625,0.0,4056.60888671875,0.9063725471496582,1.0,0.0,3.0,1.0,0.0
12412620,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.7403174042701721,0.2774054110050201,0.2537050247192383,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.9282759428024292,0.5514810681343079,0.5250945687294006,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.922103464603424,0.543160617351532,0.3812435567378998,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.8052415251731873,0.3589250147342682,0.3438230454921722,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.6962111592292786,0.2289741933345794,1.049985408782959,284.6936340332031,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2081298828125,284.6916198730469,1.0,0.594511091709137,1.0,1.0,0.0,1.0,-3.0665178298950195,3.0665102005004883,7.563166946056299e-06,2.3696579933166504,0.8953162431716919,0.8953162431716919,0.0,179.0262451171875,185.0,57848.5546875,0.0,2584.706298828125,1.0,279.4584045410156,283.2537841796875,294.3570251464844,298.1005554199219,293.1499938964844,293.1499938964844,279.75,36253.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811487793922424,1.0,0.0,0.0,3.646246671676636,3.646270751953125,8.87126134330174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.34033203125,0.0,1530.89208984375,1895.4371337890625,0.0,4138.701171875,0.9045923948287964,1.0,0.0,3.0,1.0,0.0
12412680,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.7403174042701721,0.2774054110050201,0.2537050247192383,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.9282759428024292,0.5514810681343079,0.5250945687294006,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.922103464603424,0.543160617351532,0.3812435567378998,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.8052415251731873,0.3589250147342682,0.3438230454921722,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.6962111592292786,0.2289741933345794,1.049985408782959,284.6936340332031,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2081298828125,284.6916198730469,1.0,0.594511091709137,1.0,1.0,0.0,1.0,-3.0665178298950195,3.0665102005004883,7.563166946056299e-06,2.3696579933166504,0.8953162431716919,0.8953162431716919,0.0,179.0262451171875,185.0,57848.5546875,0.0,2584.706298828125,1.0,279.4584045410156,283.2537841796875,294.3570251464844,298.1005554199219,293.1499938964844,293.1499938964844,279.75,36253.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811487793922424,1.0,0.0,0.0,3.646246671676636,3.646270751953125,8.87126134330174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.34033203125,0.0,1530.89208984375,1895.4371337890625,0.0,4138.701171875,0.9045923948287964,1.0,0.0,3.0,1.0,0.0
12412740,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7362878322601318,0.2768384516239166,0.2529714107513428,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.921376645565033,0.5493273138999939,0.5227320790290833,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.918353259563446,0.5458457469940186,0.3828183710575104,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8007151484489441,0.3584649860858917,0.3432025015354156,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6920710802078247,0.2285680025815963,1.0477828979492188,284.8533020019531,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2066955566406,284.8543701171875,1.0,0.595747172832489,1.0,1.0,0.0,1.0,-3.0612831115722656,3.0612754821777344,7.537054443673696e-06,2.3654816150665283,0.895318865776062,0.895318865776062,0.0,182.2787322998047,188.0,56399.81640625,0.0,2591.6494140625,1.0,279.7419738769531,283.4428405761719,294.2757263183594,297.8602600097656,293.1499938964844,293.1499938964844,280.04998779296875,36159.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714000821113586,1.0,0.0,0.0,3.6395182609558105,3.6395421028137207,8.838551366352476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.99365234375,0.0,1522.725830078125,1895.4371337890625,0.0,4053.53076171875,0.9030534029006958,1.0,0.0,3.0,1.0,0.0
12412800,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7362878322601318,0.2768384516239166,0.2529714107513428,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.921376645565033,0.5493273138999939,0.5227320790290833,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.918353259563446,0.5458457469940186,0.3828183710575104,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8007151484489441,0.3584649860858917,0.3432025015354156,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6920710802078247,0.2285680025815963,1.0477828979492188,284.8533020019531,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2066955566406,284.8543701171875,1.0,0.595747172832489,1.0,1.0,0.0,1.0,-3.0612831115722656,3.0612754821777344,7.537054443673696e-06,2.3654816150665283,0.895318865776062,0.895318865776062,0.0,182.2787322998047,188.0,56399.81640625,0.0,2591.6494140625,1.0,279.7419738769531,283.4428405761719,294.2757263183594,297.8602600097656,293.1499938964844,293.1499938964844,280.04998779296875,36159.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714000821113586,1.0,0.0,0.0,3.6395182609558105,3.6395421028137207,8.838551366352476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.99365234375,0.0,1522.725830078125,1895.4371337890625,0.0,4053.53076171875,0.9030534029006958,1.0,0.0,3.0,1.0,0.0
12412860,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7349138855934143,0.2773586809635162,0.2533088624477386,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9181647300720216,0.5486169457435608,0.5218607187271118,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9182302951812744,0.5499460101127625,0.3855160772800445,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7990464568138123,0.3590931892395019,0.3436440825462341,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6905913949012756,0.229004681110382,1.0492116212844849,285.0390930175781,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21844482421875,285.04052734375,1.0,0.597537100315094,1.0,1.0,0.0,1.0,-3.066124200820923,3.066116571426392,7.560714493592968e-06,2.369139671325684,0.8980384469032288,0.8980384469032288,0.0,184.2559967041016,191.0,55056.11328125,-0.0,2611.321533203125,1.0,280.04150390625,283.65313720703125,294.2525634765625,297.7347412109375,293.1499938964844,293.1499938964844,280.3500061035156,35963.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960336983203888,1.0,0.0,0.0,3.640199422836304,3.640223503112793,8.841860790198552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.86083984375,0.0,1522.023193359375,1895.4371337890625,0.0,3955.589111328125,0.9030784964561462,1.0,0.0,3.0,1.0,0.0
12412920,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7349138855934143,0.2773586809635162,0.2533088624477386,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9181647300720216,0.5486169457435608,0.5218607187271118,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9182302951812744,0.5499460101127625,0.3855160772800445,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7990464568138123,0.3590931892395019,0.3436440825462341,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6905913949012756,0.229004681110382,1.0492116212844849,285.0390930175781,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21844482421875,285.04052734375,1.0,0.597537100315094,1.0,1.0,0.0,1.0,-3.066124200820923,3.066116571426392,7.560714493592968e-06,2.369139671325684,0.8980384469032288,0.8980384469032288,0.0,184.2559967041016,191.0,55056.11328125,-0.0,2611.321533203125,1.0,280.04150390625,283.65313720703125,294.2525634765625,297.7347412109375,293.1499938964844,293.1499938964844,280.3500061035156,35963.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960336983203888,1.0,0.0,0.0,3.640199422836304,3.640223503112793,8.841860790198552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.86083984375,0.0,1522.023193359375,1895.4371337890625,0.0,3955.589111328125,0.9030784964561462,1.0,0.0,3.0,1.0,0.0
12412980,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.7345107197761536,0.2784055471420288,0.2541918158531189,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9162609577178956,0.5486305952072144,0.5217793583869934,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9193273186683656,0.5547066330909729,0.3887498378753662,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.7984755039215088,0.3603326380252838,0.3447356820106506,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.6902578473091125,0.2299897819757461,1.0533108711242676,285.2283020019531,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2350158691406,285.22979736328125,1.0,0.599968433380127,1.0,1.0,0.0,1.0,-3.0772109031677246,3.0772032737731934,7.615389677084749e-06,2.37766432762146,0.9033096432685852,0.9033096432685852,0.0,185.994857788086,194.0,53835.31640625,-0.0,2641.935302734375,1.0,280.3415222167969,283.86395263671875,294.2475280761719,297.6474609375,293.1499938964844,293.1499938964844,280.04998779296875,35728.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502779841423036,1.0,0.0,0.0,3.649651050567627,3.649674892425537,8.887834610504797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.86865234375,0.0,1530.7491455078125,1895.4371337890625,0.0,3865.466064453125,0.9050328731536864,1.0,0.0,3.0,1.0,0.0
12413040,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.7345107197761536,0.2784055471420288,0.2541918158531189,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9162609577178956,0.5486305952072144,0.5217793583869934,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9193273186683656,0.5547066330909729,0.3887498378753662,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.7984755039215088,0.3603326380252838,0.3447356820106506,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.6902578473091125,0.2299897819757461,1.0533108711242676,285.2283020019531,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2350158691406,285.22979736328125,1.0,0.599968433380127,1.0,1.0,0.0,1.0,-3.0772109031677246,3.0772032737731934,7.615389677084749e-06,2.37766432762146,0.9033096432685852,0.9033096432685852,0.0,185.994857788086,194.0,53835.31640625,-0.0,2641.935302734375,1.0,280.3415222167969,283.86395263671875,294.2475280761719,297.6474609375,293.1499938964844,293.1499938964844,280.04998779296875,35728.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502779841423036,1.0,0.0,0.0,3.649651050567627,3.649674892425537,8.887834610504797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.86865234375,0.0,1530.7491455078125,1895.4371337890625,0.0,3865.466064453125,0.9050328731536864,1.0,0.0,3.0,1.0,0.0
12413100,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7340681552886963,0.2785821855068207,0.2546089887619018,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.91495943069458,0.548198938369751,0.521708071231842,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9194723963737488,0.5565539598464966,0.3903079628944397,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7979391813278198,0.3606825172901153,0.3452989757061004,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.6899188160896301,0.2303422391414642,1.0556442737579346,285.1053771972656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2386779785156,285.0978698730469,1.0,0.6013370752334595,1.0,1.0,0.0,1.0,-3.0829885005950928,3.0829806327819824,7.644196557521354e-06,2.382205009460449,0.9031803607940674,0.9031803607940674,0.0,187.1237945556641,194.0,55023.296875,-0.0,2659.131591796875,1.0,280.0987548828125,283.7149658203125,294.3125915527344,297.87994384765625,293.1499938964844,293.1499938964844,280.04998779296875,35770.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567689895629884,1.0,0.0,0.0,3.654261350631714,3.654285192489624,8.910303108677908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.2470703125,0.0,1536.1983642578125,1895.4371337890625,0.0,3923.732421875,0.9060385227203368,1.0,0.0,3.0,1.0,0.0
12413160,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7325565814971924,0.2783065736293793,0.2545876204967499,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9122528433799744,0.5472161769866943,0.5210589170455933,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9181159734725952,0.5578266382217407,0.3913894295692444,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7962678670883179,0.3606222569942474,0.3454672694206238,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.6885620951652527,0.2304013520479202,1.0567783117294312,285.0570678710937,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2367248535156,285.0556640625,1.0,0.6025683283805847,1.0,1.0,0.0,1.0,-3.085055351257324,3.085047721862793,7.654642104171216e-06,2.383882522583008,0.9033713340759276,0.9033713340759276,0.0,188.8615875244141,197.0,55210.578125,-0.0,2672.314208984375,1.0,280.0574645996094,283.6688537597656,294.31494140625,297.8673095703125,293.1499938964844,293.1499938964844,279.75,35826.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606207609176636,1.0,0.0,0.0,3.656909465789795,3.656933546066284,8.923222480916593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.921875,0.0,1539.5721435546875,1895.4371337890625,0.0,3958.1171875,0.9066954851150512,1.0,0.0,3.0,1.0,0.0
12413220,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7280848622322083,0.2770391404628753,0.2538174986839294,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9052124619483948,0.5443186163902283,0.5187922120094299,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9135360717773438,0.5594790577888489,0.3928520977497101,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7913368344306946,0.3597283661365509,0.3450328707695007,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6843236088752747,0.229899525642395,1.0562602281570437,284.8628234863281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2240600585937,284.8612060546875,1.0,0.6045305132865906,1.0,1.0,0.0,1.0,-3.082026958465576,3.082019329071045,7.639788236701861e-06,2.3816118240356445,0.9006191492080688,0.9006191492080688,0.0,193.04981994628903,200.0,56503.18359375,-0.0,2688.398681640625,1.0,279.7581481933594,283.4545288085937,294.3214111328125,297.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,36025.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971429407596588,1.0,0.0,0.0,3.656658411026001,3.65668249130249,8.921996936805954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3935546875,0.0,1540.781005859375,1895.4371337890625,0.0,4053.78857421875,0.9067667722702026,1.0,0.0,3.0,1.0,0.0
12413280,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7280848622322083,0.2770391404628753,0.2538174986839294,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9052124619483948,0.5443186163902283,0.5187922120094299,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9135360717773438,0.5594790577888489,0.3928520977497101,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7913368344306946,0.3597283661365509,0.3450328707695007,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6843236088752747,0.229899525642395,1.0562602281570437,284.8628234863281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2240600585937,284.8612060546875,1.0,0.6045305132865906,1.0,1.0,0.0,1.0,-3.082026958465576,3.082019329071045,7.639788236701861e-06,2.3816118240356445,0.9006191492080688,0.9006191492080688,0.0,193.04981994628903,200.0,56503.18359375,-0.0,2688.398681640625,1.0,279.7581481933594,283.4545288085937,294.3214111328125,297.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,36025.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971429407596588,1.0,0.0,0.0,3.656658411026001,3.65668249130249,8.921996936805954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3935546875,0.0,1540.781005859375,1895.4371337890625,0.0,4053.78857421875,0.9067667722702026,1.0,0.0,3.0,1.0,0.0
12413340,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.7228622436523438,0.2752483785152435,0.2524903416633606,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8977745771408081,0.5407201051712036,0.5157447457313538,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9082415103912354,0.5604838728904724,0.3937796652317047,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7855838537216187,0.3581882119178772,0.3439023792743683,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6791871786117554,0.2288219332695007,1.0528994798660278,284.6683044433594,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2066955566406,284.6667175292969,1.0,0.6057926416397095,1.0,1.0,0.0,1.0,-3.072488307952881,3.0724809169769287,7.592544989165617e-06,2.3742291927337646,0.8952603936195374,0.8952603936195374,0.0,197.4279937744141,203.0,57684.796875,-0.0,2692.661376953125,1.0,279.4584045410156,283.2416381835937,294.3162841796875,298.0442199707031,293.1499938964844,293.1499938964844,279.75,36274.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802494049072266,1.0,0.0,0.0,3.647172451019287,3.647196531295776,8.875766752680647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.4365234375,0.0,1532.0777587890625,1895.4371337890625,0.0,4130.89111328125,0.904813587665558,1.0,0.0,3.0,1.0,0.0
12413400,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.7228622436523438,0.2752483785152435,0.2524903416633606,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8977745771408081,0.5407201051712036,0.5157447457313538,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9082415103912354,0.5604838728904724,0.3937796652317047,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7855838537216187,0.3581882119178772,0.3439023792743683,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6791871786117554,0.2288219332695007,1.0528994798660278,284.6683044433594,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2066955566406,284.6667175292969,1.0,0.6057926416397095,1.0,1.0,0.0,1.0,-3.072488307952881,3.0724809169769287,7.592544989165617e-06,2.3742291927337646,0.8952603936195374,0.8952603936195374,0.0,197.4279937744141,203.0,57684.796875,-0.0,2692.661376953125,1.0,279.4584045410156,283.2416381835937,294.3162841796875,298.0442199707031,293.1499938964844,293.1499938964844,279.75,36274.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802494049072266,1.0,0.0,0.0,3.647172451019287,3.647196531295776,8.875766752680647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.4365234375,0.0,1532.0777587890625,1895.4371337890625,0.0,4130.89111328125,0.904813587665558,1.0,0.0,3.0,1.0,0.0
12413460,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7192736864089966,0.2746234834194183,0.2516757547855377,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8924843072891235,0.5386034846305847,0.5133817791938782,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9054216742515564,0.5632132291793823,0.3953469693660736,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7816023826599121,0.3576058149337768,0.3431300222873688,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.6755379438400269,0.2283298224210739,1.0501734018325806,284.8398132324219,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2051696777344,284.8414001464844,1.0,0.6068620681762695,1.0,1.0,0.0,1.0,-3.066333293914795,3.0663259029388428,7.56157214709674e-06,2.3692283630371094,0.8951610326766968,0.8951610326766968,0.0,200.6093597412109,206.0,56342.25,-0.0,2697.2646484375,1.0,279.7419738769531,283.4383544921875,294.25421142578125,297.8271484375,293.1499938964844,293.1499938964844,280.04998779296875,36177.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698312282562256,1.0,0.0,0.0,3.639731168746948,3.6397550106048575,8.839585916575743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.96044921875,0.0,1523.0946044921875,1895.4371337890625,0.0,4039.721923828125,0.90311461687088,1.0,0.0,3.0,1.0,0.0
12413520,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7192736864089966,0.2746234834194183,0.2516757547855377,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8924843072891235,0.5386034846305847,0.5133817791938782,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9054216742515564,0.5632132291793823,0.3953469693660736,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7816023826599121,0.3576058149337768,0.3431300222873688,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.6755379438400269,0.2283298224210739,1.0501734018325806,284.8398132324219,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2051696777344,284.8414001464844,1.0,0.6068620681762695,1.0,1.0,0.0,1.0,-3.066333293914795,3.0663259029388428,7.56157214709674e-06,2.3692283630371094,0.8951610326766968,0.8951610326766968,0.0,200.6093597412109,206.0,56342.25,-0.0,2697.2646484375,1.0,279.7419738769531,283.4383544921875,294.25421142578125,297.8271484375,293.1499938964844,293.1499938964844,280.04998779296875,36177.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698312282562256,1.0,0.0,0.0,3.639731168746948,3.6397550106048575,8.839585916575743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.96044921875,0.0,1523.0946044921875,1895.4371337890625,0.0,4039.721923828125,0.90311461687088,1.0,0.0,3.0,1.0,0.0
12413580,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7182120680809021,0.2751556634902954,0.2520067691802978,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8901966214179993,0.5380144119262695,0.5126027464866638,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9057619571685792,0.5674649477005005,0.3981313407421112,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7803190350532532,0.3582076132297516,0.3435229361057281,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6744134426116943,0.228762686252594,1.0514830350875854,285.0379943847656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2179260253906,285.0398864746094,1.0,0.6085542440414429,1.0,1.0,0.0,1.0,-3.071179151535034,3.071171760559082,7.585048479086254e-06,2.3727877140045166,0.8979492783546448,0.8979492783546448,0.0,202.45608520507807,209.0,55112.94921875,-0.0,2716.45849609375,1.0,280.04150390625,283.656494140625,294.25274658203125,297.7303466796875,293.1499938964844,293.1499938964844,280.3500061035156,35971.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958480179309845,1.0,0.0,0.0,3.640096426010132,3.640120267868042,8.8413594312442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.3857421875,0.0,1521.9622802734375,1895.4371337890625,0.0,3939.026611328125,0.903062343597412,1.0,0.0,3.0,1.0,0.0
12413640,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7182120680809021,0.2751556634902954,0.2520067691802978,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8901966214179993,0.5380144119262695,0.5126027464866638,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9057619571685792,0.5674649477005005,0.3981313407421112,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7803190350532532,0.3582076132297516,0.3435229361057281,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6744134426116943,0.228762686252594,1.0514830350875854,285.0379943847656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2179260253906,285.0398864746094,1.0,0.6085542440414429,1.0,1.0,0.0,1.0,-3.071179151535034,3.071171760559082,7.585048479086254e-06,2.3727877140045166,0.8979492783546448,0.8979492783546448,0.0,202.45608520507807,209.0,55112.94921875,-0.0,2716.45849609375,1.0,280.04150390625,283.656494140625,294.25274658203125,297.7303466796875,293.1499938964844,293.1499938964844,280.3500061035156,35971.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958480179309845,1.0,0.0,0.0,3.640096426010132,3.640120267868042,8.8413594312442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.3857421875,0.0,1521.9622802734375,1895.4371337890625,0.0,3939.026611328125,0.903062343597412,1.0,0.0,3.0,1.0,0.0
12413700,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7180124521255493,0.2756324708461761,0.2523764371871948,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8894286751747131,0.5380135774612427,0.5125105381011963,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9062914848327636,0.5698572397232056,0.3997164368629455,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7800479531288147,0.3587623238563537,0.3439759016036987,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.6742480993270874,0.229205846786499,1.0532115697860718,285.1834411621094,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2264099121094,285.1919250488281,1.0,0.6096555590629578,1.0,1.0,0.0,1.0,-3.076037883758545,3.0760302543640137,7.6089095273346175e-06,2.3764758110046387,0.9009124636650084,0.9009124636650084,0.0,203.3067626953125,209.0,54040.546875,-0.0,2730.5009765625,1.0,280.2982482910156,283.82421875,294.2388000488281,297.5978088378906,293.1499938964844,293.1499938964844,280.3500061035156,35835.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513705968856812,1.0,0.0,0.0,3.643548250198364,3.6435720920562735,8.85813562945259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.35107421875,0.0,1524.7757568359375,1895.4371337890625,0.0,3875.301025390625,0.9037771821022034,1.0,0.0,3.0,1.0,0.0
12413760,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.7180859446525574,0.2762368023395538,0.2529129683971405,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8889660835266113,0.5381883382797241,0.5126566886901855,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.9071412682533264,0.5724127292633057,0.4014827907085418,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7800655961036682,0.3594693839550018,0.3446194529533386,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.6743786931037903,0.2297872900962829,1.055691123008728,285.2391357421875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2362976074219,285.240966796875,1.0,0.6109442114830017,1.0,1.0,0.0,1.0,-3.0827343463897705,3.08272671699524,7.64192191127222e-06,2.381585597991944,0.90343976020813,0.90343976020813,0.0,204.0853576660156,212.0,53999.578125,-0.0,2747.846435546875,1.0,280.342041015625,283.8749389648437,294.2669372558594,297.6700439453125,293.1499938964844,293.1499938964844,280.04998779296875,35721.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484901428222656,1.0,0.0,0.0,3.6497340202331534,3.649757862091065,8.888238767212897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.34130859375,0.0,1530.791748046875,1895.4371337890625,0.0,3849.35009765625,0.9050486087799072,1.0,0.0,3.0,1.0,0.0
12413820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7165193557739258,0.2761971354484558,0.2533455491065979,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8860572576522827,0.5369836091995239,0.5121164917945862,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9065876603126526,0.5756821036338806,0.4042309522628784,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7783981561660767,0.3598111867904663,0.3453899919986725,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6731868982315063,0.2302604168653488,1.059395432472229,285.0781555175781,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2385559082031,285.0770568847656,1.0,0.6135448813438416,1.0,1.0,0.0,1.0,-3.091301679611206,3.091293811798096,7.684649972361512e-06,2.388284921646118,0.9038444757461548,0.9038444757461548,0.0,206.86573791503903,215.0,55481.25390625,-0.0,2779.5302734375,1.0,280.0579833984375,283.6861267089844,294.35113525390625,297.9143981933594,293.1499938964844,293.1499938964844,279.75,35806.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591377377510072,1.0,0.0,0.0,3.657685279846192,3.6577091217041016,8.927008252612723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.2578125,0.0,1540.284912109375,1895.4371337890625,0.0,3944.895751953125,0.9068568348884584,1.0,0.0,3.0,1.0,0.0
12413880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7165193557739258,0.2761971354484558,0.2533455491065979,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8860572576522827,0.5369836091995239,0.5121164917945862,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9065876603126526,0.5756821036338806,0.4042309522628784,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7783981561660767,0.3598111867904663,0.3453899919986725,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6731868982315063,0.2302604168653488,1.059395432472229,285.0781555175781,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2385559082031,285.0770568847656,1.0,0.6135448813438416,1.0,1.0,0.0,1.0,-3.091301679611206,3.091293811798096,7.684649972361512e-06,2.388284921646118,0.9038444757461548,0.9038444757461548,0.0,206.86573791503903,215.0,55481.25390625,-0.0,2779.5302734375,1.0,280.0579833984375,283.6861267089844,294.35113525390625,297.9143981933594,293.1499938964844,293.1499938964844,279.75,35806.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591377377510072,1.0,0.0,0.0,3.657685279846192,3.6577091217041016,8.927008252612723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.2578125,0.0,1540.284912109375,1895.4371337890625,0.0,3944.895751953125,0.9068568348884584,1.0,0.0,3.0,1.0,0.0
12413940,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7124969363212585,0.2750170528888702,0.2526507377624511,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8805004954338074,0.5343232750892639,0.5100647807121277,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9032094478607178,0.5774603486061096,0.4057819247245788,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7743128538131714,0.3589861094951629,0.3450140058994293,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6697335243225098,0.2298290580511093,1.0591678619384766,284.89215087890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2266845703125,284.8908996582031,1.0,0.6155436635017395,1.0,1.0,0.0,1.0,-3.0891478061676025,3.089140176773072,7.67394794820575e-06,2.3866219520568848,0.90153831243515,0.90153831243515,0.0,210.97720336914065,218.0,56874.7109375,0.0,2796.8916015625,1.0,279.7581481933594,283.4765014648437,294.3717956542969,298.0403137207031,293.1499938964844,293.1499938964844,279.45001220703125,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702818393707277,1.0,0.0,0.0,3.6586451530456543,3.658669233322144,8.931694992497796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.9892578125,0.0,1542.7469482421875,1895.4371337890625,0.0,4043.69091796875,0.9071899056434632,1.0,0.0,3.0,1.0,0.0
