time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7124969363212585,0.2750170528888702,0.2526507377624511,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8805004954338074,0.5343232750892639,0.5100647807121277,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9032094478607178,0.5774603486061096,0.4057819247245788,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7743128538131714,0.3589861094951629,0.3450140058994293,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6697335243225098,0.2298290580511093,1.0591678619384766,284.89215087890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2266845703125,284.8908996582031,1.0,0.6155436635017395,1.0,1.0,0.0,1.0,-3.0891478061676025,3.089140176773072,7.67394794820575e-06,2.3866219520568848,0.90153831243515,0.90153831243515,0.0,210.97720336914065,218.0,56874.7109375,0.0,2796.8916015625,1.0,279.7581481933594,283.4765014648437,294.3717956542969,298.0403137207031,293.1499938964844,293.1499938964844,279.45001220703125,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702818393707277,1.0,0.0,0.0,3.6586451530456543,3.658669233322144,8.931694992497796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.9892578125,0.0,1542.7469482421875,1895.4371337890625,0.0,4043.69091796875,0.9071899056434632,1.0,0.0,3.0,1.0,0.0
12414060,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7074732780456543,0.2733041048049927,0.2513918876647949,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.874200701713562,0.5309643745422363,0.5072377324104309,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8991380929946899,0.5785732269287109,0.4067842662334442,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.7694458365440369,0.3575194180011749,0.3439483642578125,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.6654226779937744,0.228821575641632,1.056106686592102,284.70489501953125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2099304199219,284.7035827636719,1.0,0.616866946220398,1.0,1.0,0.0,1.0,-3.080484390258789,3.080476760864258,7.63078969612252e-06,2.3798556327819824,0.8967170715332031,0.8967170715332031,0.0,215.30441284179688,221.0,58145.390625,0.0,2802.32373046875,1.0,279.4583740234375,283.2677001953125,294.3780212402344,298.1307373046875,293.1499938964844,293.1499938964844,279.75,36226.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793972373008728,1.0,0.0,0.0,3.6508967876434326,3.650920867919922,8.893903213902377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.4833984375,0.0,1535.8642578125,1895.4371337890625,0.0,4123.48193359375,0.905614972114563,1.0,0.0,3.0,1.0,0.0
12414120,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7074732780456543,0.2733041048049927,0.2513918876647949,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.874200701713562,0.5309643745422363,0.5072377324104309,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8991380929946899,0.5785732269287109,0.4067842662334442,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.7694458365440369,0.3575194180011749,0.3439483642578125,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.6654226779937744,0.228821575641632,1.056106686592102,284.70489501953125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2099304199219,284.7035827636719,1.0,0.616866946220398,1.0,1.0,0.0,1.0,-3.080484390258789,3.080476760864258,7.63078969612252e-06,2.3798556327819824,0.8967170715332031,0.8967170715332031,0.0,215.30441284179688,221.0,58145.390625,0.0,2802.32373046875,1.0,279.4583740234375,283.2677001953125,294.3780212402344,298.1307373046875,293.1499938964844,293.1499938964844,279.75,36226.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793972373008728,1.0,0.0,0.0,3.6508967876434326,3.650920867919922,8.893903213902377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.4833984375,0.0,1535.8642578125,1895.4371337890625,0.0,4123.48193359375,0.905614972114563,1.0,0.0,3.0,1.0,0.0
12414180,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7039955854415894,0.2727420032024383,0.2506352365016937,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8697209358215332,0.5290564298629761,0.5050769448280334,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8970021605491638,0.5814490914344788,0.408442348241806,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7660953402519226,0.3570106625556946,0.3432433307170868,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6623687148094177,0.228397712111473,1.0536775588989258,284.8818359375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2091979980469,284.88360595703125,1.0,0.6180107593536377,1.0,1.0,0.0,1.0,-3.0751888751983643,3.075181245803833,7.603865014971234e-06,2.375466823577881,0.8972167372703552,0.8972167372703552,0.0,218.4595489501953,224.0,56873.5859375,0.0,2808.310791015625,1.0,279.74200439453125,283.4671630859375,294.3257141113281,297.9286499023437,293.1499938964844,293.1499938964844,280.04998779296875,36119.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693967700004578,1.0,0.0,0.0,3.645582437515259,3.645606517791748,8.868030363373691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.27490234375,0.0,1529.1529541015625,1895.4371337890625,0.0,4035.89306640625,0.9043839573860168,1.0,0.0,3.0,1.0,0.0
12414240,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7039955854415894,0.2727420032024383,0.2506352365016937,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8697209358215332,0.5290564298629761,0.5050769448280334,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8970021605491638,0.5814490914344788,0.408442348241806,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7660953402519226,0.3570106625556946,0.3432433307170868,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6623687148094177,0.228397712111473,1.0536775588989258,284.8818359375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2091979980469,284.88360595703125,1.0,0.6180107593536377,1.0,1.0,0.0,1.0,-3.0751888751983643,3.075181245803833,7.603865014971234e-06,2.375466823577881,0.8972167372703552,0.8972167372703552,0.0,218.4595489501953,224.0,56873.5859375,0.0,2808.310791015625,1.0,279.74200439453125,283.4671630859375,294.3257141113281,297.9286499023437,293.1499938964844,293.1499938964844,280.04998779296875,36119.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693967700004578,1.0,0.0,0.0,3.645582437515259,3.645606517791748,8.868030363373691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.27490234375,0.0,1529.1529541015625,1895.4371337890625,0.0,4035.89306640625,0.9043839573860168,1.0,0.0,3.0,1.0,0.0
12414300,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7032629251480103,0.2729234397411346,0.2506904900074005,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8685155510902405,0.5287065505981445,0.5045889616012573,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8970057964324951,0.5835147500038147,0.4097443521022796,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7653486728668213,0.3572233617305755,0.3433274626731872,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6617026925086975,0.2285420149564743,1.0539417266845703,285.0276184082031,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2146301269531,285.0361633300781,1.0,0.6187919974327087,1.0,1.0,0.0,1.0,-3.0766470432281494,3.076639413833618,7.610789907630533e-06,2.3764727115631104,0.8991435766220093,0.8991435766220093,0.0,219.504150390625,224.0,55768.79296875,0.0,2816.716064453125,1.0,279.9984130859375,283.6355285644531,294.3049011230469,297.77789306640625,293.1499938964844,293.1499938964844,280.04998779296875,36006.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618894457817078,1.0,0.0,0.0,3.6456727981567374,3.645696640014648,8.868468626133108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.75830078125,0.0,1528.409912109375,1895.4371337890625,0.0,3969.410400390625,0.904366374015808,1.0,0.0,3.0,1.0,0.0
12414360,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7030699253082275,0.2733217775821686,0.2510089874267578,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8678513765335083,0.5286470055580139,0.5044683814048767,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8975653052330017,0.5858549475669861,0.4113295674324035,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7651028633117676,0.3576805889606476,0.3436991572380066,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6615225076675415,0.2288932651281356,1.0552656650543213,285.08453369140625,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2227478027344,285.0864562988281,1.0,0.6197754144668579,1.0,1.0,0.0,1.0,-3.080825090408325,3.080817461013794,7.63122079661116e-06,2.379594087600708,0.9006519317626953,0.9006519317626953,0.0,220.312728881836,227.0,55700.24609375,0.0,2829.348876953125,1.0,280.0420837402344,283.68756103515625,294.3311767578125,297.84326171875,293.1499938964844,293.1499938964844,279.75,35907.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95852530002594,1.0,0.0,0.0,3.648298740386963,3.648322820663452,8.881249868863961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.439453125,0.0,1530.583740234375,1895.4371337890625,0.0,3939.42919921875,0.9048529863357544,1.0,0.0,3.0,1.0,0.0
12414420,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7013465166091919,0.273024708032608,0.2511683702468872,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8651779890060425,0.527186930179596,0.5036272406578064,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8971017599105835,0.5888100266456604,0.4138355553150177,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7634828090667725,0.3576951324939728,0.344110906124115,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6602487564086914,0.2290479987859726,1.0573410987854004,284.927001953125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2235412597656,284.9260559082031,1.0,0.6218488812446594,1.0,1.0,0.0,1.0,-3.086019277572632,3.0860116481781006,7.657026799279265e-06,2.383627653121948,0.8990631103515625,0.8990631103515625,0.0,222.93118286132807,230.0,57121.90234375,0.0,2853.57568359375,1.0,279.75799560546875,283.5023498535156,294.41534423828125,298.08258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36012.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678952693939208,1.0,0.0,0.0,3.6486079692840576,3.648632049560547,8.882755082595395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.38818359375,0.0,1531.7119140625,1895.4371337890625,0.0,4022.64453125,0.9049668908119202,1.0,0.0,3.0,1.0,0.0
12414480,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7013465166091919,0.273024708032608,0.2511683702468872,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8651779890060425,0.527186930179596,0.5036272406578064,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8971017599105835,0.5888100266456604,0.4138355553150177,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7634828090667725,0.3576951324939728,0.344110906124115,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6602487564086914,0.2290479987859726,1.0573410987854004,284.927001953125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2235412597656,284.9260559082031,1.0,0.6218488812446594,1.0,1.0,0.0,1.0,-3.086019277572632,3.0860116481781006,7.657026799279265e-06,2.383627653121948,0.8990631103515625,0.8990631103515625,0.0,222.93118286132807,230.0,57121.90234375,0.0,2853.57568359375,1.0,279.75799560546875,283.5023498535156,294.41534423828125,298.08258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36012.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678952693939208,1.0,0.0,0.0,3.6486079692840576,3.648632049560547,8.882755082595395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.38818359375,0.0,1531.7119140625,1895.4371337890625,0.0,4022.64453125,0.9049668908119202,1.0,0.0,3.0,1.0,0.0
12414540,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.6991472840309143,0.2731168866157532,0.2511056065559387,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8620659112930298,0.5262167453765869,0.5024988651275635,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8961783051490784,0.5925064086914062,0.4161670207977295,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7614275217056274,0.3579905331134796,0.3442721366882324,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.6585538387298584,0.2293514460325241,1.0585041046142578,285.1063537597656,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2294921875,285.1081237792969,1.0,0.623828113079071,1.0,1.0,0.0,1.0,-3.0889737606048584,3.088966131210327,7.671171260881238e-06,2.3856918811798096,0.902580976486206,0.902580976486206,0.0,225.81936645507807,233.0,55984.0,0.0,2874.774169921875,1.0,280.0420227050781,283.701171875,294.376708984375,297.9197082519531,293.1499938964844,293.1499938964844,279.75,35847.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599853157997132,1.0,0.0,0.0,3.653434038162232,3.6534581184387207,8.906270068109734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.890625,0.0,1535.8477783203125,1895.4371337890625,0.0,3952.455078125,0.9059567451477052,1.0,0.0,3.0,1.0,0.0
12414600,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.6991472840309143,0.2731168866157532,0.2511056065559387,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8620659112930298,0.5262167453765869,0.5024988651275635,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8961783051490784,0.5925064086914062,0.4161670207977295,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7614275217056274,0.3579905331134796,0.3442721366882324,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.6585538387298584,0.2293514460325241,1.0585041046142578,285.1063537597656,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2294921875,285.1081237792969,1.0,0.623828113079071,1.0,1.0,0.0,1.0,-3.0889737606048584,3.088966131210327,7.671171260881238e-06,2.3856918811798096,0.902580976486206,0.902580976486206,0.0,225.81936645507807,233.0,55984.0,0.0,2874.774169921875,1.0,280.0420227050781,283.701171875,294.376708984375,297.9197082519531,293.1499938964844,293.1499938964844,279.75,35847.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599853157997132,1.0,0.0,0.0,3.653434038162232,3.6534581184387207,8.906270068109734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.890625,0.0,1535.8477783203125,1895.4371337890625,0.0,3952.455078125,0.9059567451477052,1.0,0.0,3.0,1.0,0.0
12414660,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6968889832496643,0.2726200222969055,0.2510532438755035,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8589198589324951,0.524537205696106,0.5014041066169739,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8951300382614136,0.5952170491218567,0.418461799621582,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7593464255332947,0.3578050136566162,0.3444763720035553,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6568652987480164,0.229359894990921,1.0599454641342163,284.9450988769531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2271728515625,284.94403076171875,1.0,0.6259073615074158,1.0,1.0,0.0,1.0,-3.092341423034668,3.0923337936401367,7.687908691877965e-06,2.388293504714966,0.9012065529823304,0.9012065529823304,0.0,228.88067626953125,236.0,57388.46484375,0.0,2897.749755859375,1.0,279.7579650878906,283.5129089355469,294.44366455078125,298.1313781738281,293.1499938964844,293.1499938964844,279.45001220703125,35966.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692099094390868,1.0,0.0,0.0,3.6554689407348633,3.655493021011353,8.916193792174454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.435546875,0.0,1539.0087890625,1895.4371337890625,0.0,4034.245361328125,0.9064679145812988,1.0,0.0,3.0,1.0,0.0
12414720,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6968889832496643,0.2726200222969055,0.2510532438755035,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8589198589324951,0.524537205696106,0.5014041066169739,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8951300382614136,0.5952170491218567,0.418461799621582,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7593464255332947,0.3578050136566162,0.3444763720035553,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6568652987480164,0.229359894990921,1.0599454641342163,284.9450988769531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2271728515625,284.94403076171875,1.0,0.6259073615074158,1.0,1.0,0.0,1.0,-3.092341423034668,3.0923337936401367,7.687908691877965e-06,2.388293504714966,0.9012065529823304,0.9012065529823304,0.0,228.88067626953125,236.0,57388.46484375,0.0,2897.749755859375,1.0,279.7579650878906,283.5129089355469,294.44366455078125,298.1313781738281,293.1499938964844,293.1499938964844,279.45001220703125,35966.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692099094390868,1.0,0.0,0.0,3.6554689407348633,3.655493021011353,8.916193792174454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.435546875,0.0,1539.0087890625,1895.4371337890625,0.0,4034.245361328125,0.9064679145812988,1.0,0.0,3.0,1.0,0.0
12414780,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.6928498148918152,0.2712033689022064,0.2501108348369598,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.854124903678894,0.521695077419281,0.499131441116333,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8922083973884583,0.596640408039093,0.4197438657283783,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.7557316422462463,0.3566877543926239,0.3437820374965668,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.6537309885025024,0.2286417931318283,1.058267593383789,284.7605895996094,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.213623046875,284.7593078613281,1.0,0.6274561285972595,1.0,1.0,0.0,1.0,-3.0871729850769043,3.087165355682373,7.662122698093299e-06,2.384256362915039,0.8971518278121948,0.8971518278121948,0.0,232.88465881347656,239.0,58701.265625,0.0,2908.321533203125,1.0,279.4584045410156,283.305419921875,294.4619140625,298.2477722167969,293.1499938964844,293.1499938964844,279.75,36173.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790180921554564,1.0,0.0,0.0,3.649689197540283,3.649713277816773,8.888020488484472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.33251953125,0.0,1534.1197509765625,1895.4371337890625,0.0,4120.1826171875,0.905310869216919,1.0,0.0,3.0,1.0,0.0
12414840,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.6928498148918152,0.2712033689022064,0.2501108348369598,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.854124903678894,0.521695077419281,0.499131441116333,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8922083973884583,0.596640408039093,0.4197438657283783,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.7557316422462463,0.3566877543926239,0.3437820374965668,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.6537309885025024,0.2286417931318283,1.058267593383789,284.7605895996094,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.213623046875,284.7593078613281,1.0,0.6274561285972595,1.0,1.0,0.0,1.0,-3.0871729850769043,3.087165355682373,7.662122698093299e-06,2.384256362915039,0.8971518278121948,0.8971518278121948,0.0,232.88465881347656,239.0,58701.265625,0.0,2908.321533203125,1.0,279.4584045410156,283.305419921875,294.4619140625,298.2477722167969,293.1499938964844,293.1499938964844,279.75,36173.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790180921554564,1.0,0.0,0.0,3.649689197540283,3.649713277816773,8.888020488484472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.33251953125,0.0,1534.1197509765625,1895.4371337890625,0.0,4120.1826171875,0.905310869216919,1.0,0.0,3.0,1.0,0.0
12414900,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.690893828868866,0.2707786858081817,0.2495987117290496,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8518317341804504,0.5206207036972046,0.497933954000473,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8908699154853821,0.5978503823280334,0.4203789234161377,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7539774179458618,0.3563317358493805,0.3433448374271393,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.652164876461029,0.2283761799335479,1.056923270225525,284.88623046875,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2110290527344,284.8939208984375,1.0,0.6280721426010132,1.0,1.0,0.0,1.0,-3.083733558654785,3.083725929260254,7.644735887879506e-06,2.381465196609497,0.8979194760322571,0.8979194760322571,0.0,234.7474822998047,239.0,57570.19140625,0.0,2911.12548828125,1.0,279.7011413574219,283.4561462402344,294.4053955078125,298.0250549316406,293.1499938964844,293.1499938964844,279.75,36118.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731836318969728,1.0,0.0,0.0,3.647194147109986,3.6472182273864746,8.875872481439728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.7119140625,0.0,1530.9354248046875,1895.4371337890625,0.0,4069.1953125,0.9047716856002808,1.0,0.0,3.0,1.0,0.0
12414960,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.6898518204689026,0.2707589268684387,0.2494865804910659,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8504223227500916,0.5200574994087219,0.4972666800022125,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8905289769172668,0.5996394157409668,0.4215030074119568,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7530039548873901,0.3563567101955414,0.3432733118534088,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.6512922644615173,0.2283830791711807,1.0566840171813965,284.936767578125,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2140197753906,284.9383544921875,1.0,0.6288103461265564,1.0,1.0,0.0,1.0,-3.083767890930176,3.0837602615356445,7.644566721864976e-06,2.38135027885437,0.8983759880065918,0.8983759880065918,0.0,236.04737854003903,242.0,57436.30859375,0.0,2918.0400390625,1.0,279.7425231933594,283.5035705566406,294.4075622558594,298.0472717285156,293.1499938964844,293.1499938964844,280.04998779296875,36052.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969899356365204,1.0,0.0,0.0,3.6468794345855713,3.646903514862061,8.874341119735618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.30712890625,0.0,1530.08837890625,1895.4371337890625,0.0,4040.322021484375,0.9046279191970824,1.0,0.0,3.0,1.0,0.0
12415020,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.6890825629234314,0.2713812589645386,0.2499179393053054,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8488563299179077,0.5198068022727966,0.4968348443508148,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8911636471748352,0.6040816307067871,0.4244362413883209,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7522245645523071,0.3571211099624634,0.343839555978775,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.6506668329238892,0.2289692163467407,1.0587692260742188,285.13458251953125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.227783203125,285.13641357421875,1.0,0.6307273507118225,1.0,1.0,0.0,1.0,-3.090472459793091,3.09046483039856,7.67736401030561e-06,2.386328220367432,0.9024525284767152,0.9024525284767152,0.0,238.00181579589844,230.0,56253.40625,0.0,2942.049560546875,1.0,280.0415954589844,283.7194519042969,294.40728759765625,297.9568786621094,293.1499938964844,293.1499938964844,279.75,35838.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598257541656494,1.0,0.0,0.0,3.6522042751312256,3.652228355407715,8.900274792722485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.296875,0.0,1534.411865234375,1895.4371337890625,0.0,3951.032470703125,0.905678927898407,1.0,0.0,3.0,1.0,0.0
12415080,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.6890825629234314,0.2713812589645386,0.2499179393053054,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8488563299179077,0.5198068022727966,0.4968348443508148,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8911636471748352,0.6040816307067871,0.4244362413883209,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7522245645523071,0.3571211099624634,0.343839555978775,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.6506668329238892,0.2289692163467407,1.0587692260742188,285.13458251953125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.227783203125,285.13641357421875,1.0,0.6307273507118225,1.0,1.0,0.0,1.0,-3.090472459793091,3.09046483039856,7.67736401030561e-06,2.386328220367432,0.9024525284767152,0.9024525284767152,0.0,238.00181579589844,230.0,56253.40625,0.0,2942.049560546875,1.0,280.0415954589844,283.7194519042969,294.40728759765625,297.9568786621094,293.1499938964844,293.1499938964844,279.75,35838.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598257541656494,1.0,0.0,0.0,3.6522042751312256,3.652228355407715,8.900274792722485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.296875,0.0,1534.411865234375,1895.4371337890625,0.0,3951.032470703125,0.905678927898407,1.0,0.0,3.0,1.0,0.0
12415140,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6918964385986328,0.2711039781570434,0.2498502135276794,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8515220284461975,0.5184683799743652,0.4958531856536865,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8963912129402161,0.6069310307502747,0.426702082157135,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7552288174629211,0.3571872115135193,0.3440491259098053,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6534448266029358,0.2291730046272277,1.0598770380020142,284.9701843261719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2277526855469,284.9688720703125,1.0,0.6285784244537354,1.0,1.0,0.0,1.0,-3.093533992767334,3.093526124954224,7.6927999543841e-06,2.3887827396392822,0.9014004468917848,0.9014004468917848,0.0,234.0868225097656,218.0,57619.5859375,0.0,2927.65380859375,1.0,279.7579650878906,283.5287170410156,294.4807434082031,298.183837890625,293.1499938964844,293.1499938964844,279.45001220703125,35944.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694955348968506,1.0,0.0,0.0,3.655064821243286,3.655088901519776,8.914222462408361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8984375,0.0,1538.396728515625,1895.4371337890625,0.0,4036.763916015625,0.9063634276390076,1.0,0.0,3.0,1.0,0.0
12415200,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6918964385986328,0.2711039781570434,0.2498502135276794,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8515220284461975,0.5184683799743652,0.4958531856536865,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8963912129402161,0.6069310307502747,0.426702082157135,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7552288174629211,0.3571872115135193,0.3440491259098053,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6534448266029358,0.2291730046272277,1.0598770380020142,284.9701843261719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2277526855469,284.9688720703125,1.0,0.6285784244537354,1.0,1.0,0.0,1.0,-3.093533992767334,3.093526124954224,7.6927999543841e-06,2.3887827396392822,0.9014004468917848,0.9014004468917848,0.0,234.0868225097656,218.0,57619.5859375,0.0,2927.65380859375,1.0,279.7579650878906,283.5287170410156,294.4807434082031,298.183837890625,293.1499938964844,293.1499938964844,279.45001220703125,35944.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694955348968506,1.0,0.0,0.0,3.655064821243286,3.655088901519776,8.914222462408361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8984375,0.0,1538.396728515625,1895.4371337890625,0.0,4036.763916015625,0.9063634276390076,1.0,0.0,3.0,1.0,0.0
12415260,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.6953076124191284,0.2698270380496979,0.2486513406038284,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.855296790599823,0.5158261060714722,0.4933790266513824,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9028400778770448,0.6082841157913208,0.4276568293571472,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7591565251350403,0.3562273681163788,0.3431063890457153,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6569545865058899,0.2286076098680496,1.0569576025009155,284.7779846191406,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.21466064453125,284.7763366699219,1.0,0.6238623857498169,1.0,1.0,0.0,1.0,-3.085631847381592,3.0856242179870605,7.653537068108562e-06,2.382675647735596,0.8975296020507812,0.8975296020507812,0.0,227.51837158203125,206.0,58856.83984375,0.0,2876.929931640625,1.0,279.4584045410156,283.3155517578125,294.4916381835937,298.2915344238281,293.1499938964844,293.1499938964844,279.75,36150.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796701073646544,1.0,0.0,0.0,3.6501502990722656,3.650174140930176,8.890266371963662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.0966796875,0.0,1534.4654541015625,1895.4371337890625,0.0,4125.85498046875,0.9053978323936462,1.0,0.0,3.0,1.0,0.0
12415320,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.6953076124191284,0.2698270380496979,0.2486513406038284,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.855296790599823,0.5158261060714722,0.4933790266513824,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9028400778770448,0.6082841157913208,0.4276568293571472,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7591565251350403,0.3562273681163788,0.3431063890457153,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6569545865058899,0.2286076098680496,1.0569576025009155,284.7779846191406,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.21466064453125,284.7763366699219,1.0,0.6238623857498169,1.0,1.0,0.0,1.0,-3.085631847381592,3.0856242179870605,7.653537068108562e-06,2.382675647735596,0.8975296020507812,0.8975296020507812,0.0,227.51837158203125,206.0,58856.83984375,0.0,2876.929931640625,1.0,279.4584045410156,283.3155517578125,294.4916381835937,298.2915344238281,293.1499938964844,293.1499938964844,279.75,36150.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796701073646544,1.0,0.0,0.0,3.6501502990722656,3.650174140930176,8.890266371963662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.0966796875,0.0,1534.4654541015625,1895.4371337890625,0.0,4125.85498046875,0.9053978323936462,1.0,0.0,3.0,1.0,0.0
12415380,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7013219594955444,0.2695074081420898,0.2476802617311477,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8619799613952637,0.5143243670463562,0.4911703765392303,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9131324887275696,0.6111668348312378,0.4289829730987549,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7656234502792358,0.3560215830802917,0.3422358632087707,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6626259684562683,0.2284918427467346,1.053714156150818,284.9439392089844,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2151184082031,284.9451904296875,1.0,0.6177687048912048,1.0,1.0,0.0,1.0,-3.0784459114074707,3.0784382820129395,7.617349183419719e-06,2.3768835067749023,0.898788332939148,0.898788332939148,0.0,218.1948089599609,194.0,57496.16015625,0.0,2813.437744140625,1.0,279.74200439453125,283.5061950683594,294.4272766113281,298.07598876953125,293.1499938964844,293.1499938964844,280.04998779296875,36037.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707661867141724,1.0,0.0,0.0,3.647946834564209,3.647970676422119,8.879536039785307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.14697265625,0.0,1531.165283203125,1895.4371337890625,0.0,4047.954345703125,0.9048551917076112,1.0,0.0,3.0,1.0,0.0
12415440,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7013219594955444,0.2695074081420898,0.2476802617311477,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8619799613952637,0.5143243670463562,0.4911703765392303,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9131324887275696,0.6111668348312378,0.4289829730987549,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7656234502792358,0.3560215830802917,0.3422358632087707,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6626259684562683,0.2284918427467346,1.053714156150818,284.9439392089844,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2151184082031,284.9451904296875,1.0,0.6177687048912048,1.0,1.0,0.0,1.0,-3.0784459114074707,3.0784382820129395,7.617349183419719e-06,2.3768835067749023,0.898788332939148,0.898788332939148,0.0,218.1948089599609,194.0,57496.16015625,0.0,2813.437744140625,1.0,279.74200439453125,283.5061950683594,294.4272766113281,298.07598876953125,293.1499938964844,293.1499938964844,280.04998779296875,36037.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707661867141724,1.0,0.0,0.0,3.647946834564209,3.647970676422119,8.879536039785307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.14697265625,0.0,1531.165283203125,1895.4371337890625,0.0,4047.954345703125,0.9048551917076112,1.0,0.0,3.0,1.0,0.0
12415500,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7057539224624634,0.2697774171829223,0.2475769072771072,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8668788075447083,0.5141168236732483,0.490573525428772,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.920429229736328,0.6131882667541504,0.4300715923309326,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.77027428150177,0.3563452363014221,0.3421761989593506,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6667540669441223,0.2287592440843582,1.0533405542373655,285.0829467773437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2206115722656,285.09088134765625,1.0,0.6146333813667297,1.0,1.0,0.0,1.0,-3.078387260437012,3.0783796310424805,7.616839411639376e-06,2.376746654510498,0.9010169506072998,0.9010169506072998,0.0,212.6094207763672,194.0,56331.61328125,0.0,2783.99072265625,1.0,279.9985046386719,283.6694030761719,294.3979187011719,297.9137878417969,293.1499938964844,293.1499938964844,280.04998779296875,35927.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637093544006348,1.0,0.0,0.0,3.649504184722901,3.6495280265808105,8.887118951861339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.34912109375,0.0,1532.075927734375,1895.4371337890625,0.0,3985.58154296875,0.905166745185852,1.0,0.0,3.0,1.0,0.0
12415560,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7110147476196289,0.2702521681785583,0.247716024518013,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8727871179580688,0.5141751170158386,0.4903075397014618,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9290325045585632,0.6154541373252869,0.4314207434654236,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.775854766368866,0.3568966090679168,0.3423781096935272,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.6717528700828552,0.2292196303606033,1.053921103477478,285.1323547363281,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.22857666015625,285.1336669921875,1.0,0.6115574240684509,1.0,1.0,0.0,1.0,-3.080793619155884,3.0807859897613525,7.628575531271053e-06,2.378530979156494,0.902769148349762,0.902769148349762,0.0,206.5999755859375,182.0,56197.26953125,0.0,2757.208251953125,1.0,280.0421142578125,283.7157287597656,294.41412353515625,297.966064453125,293.1499938964844,293.1499938964844,279.75,35834.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606796503067015,1.0,0.0,0.0,3.6534581184387207,3.65348219871521,8.906386597118399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2822265625,0.0,1535.77734375,1895.4371337890625,0.0,3958.641845703125,0.9059544205665588,1.0,0.0,3.0,1.0,0.0
12415620,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7204678058624268,0.270098328590393,0.2474870681762695,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8844658136367798,0.5129433274269104,0.4891362488269806,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9455838799476624,0.6180770397186279,0.4333332180976867,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7869431376457214,0.3570694625377655,0.342400848865509,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6817852258682251,0.2295646518468856,1.0542923212051392,284.95782470703125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.22802734375,284.9561462402344,1.0,0.6051958799362183,1.0,1.0,0.0,1.0,-3.081894636154175,3.081887006759644,7.634248504473362e-06,2.379472255706787,0.901479721069336,0.901479721069336,0.0,195.1874389648437,170.0,57463.66015625,0.0,2699.380126953125,1.0,279.7579650878906,283.5179443359375,294.47479248046875,298.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,35953.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702630639076232,1.0,0.0,0.0,3.656015396118164,3.656039476394653,8.918859180084837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.515625,0.0,1539.5245361328125,1895.4371337890625,0.0,4043.525634765625,0.9065805077552797,1.0,0.0,3.0,1.0,0.0
12415680,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7204678058624268,0.270098328590393,0.2474870681762695,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8844658136367798,0.5129433274269104,0.4891362488269806,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9455838799476624,0.6180770397186279,0.4333332180976867,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7869431376457214,0.3570694625377655,0.342400848865509,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6817852258682251,0.2295646518468856,1.0542923212051392,284.95782470703125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.22802734375,284.9561462402344,1.0,0.6051958799362183,1.0,1.0,0.0,1.0,-3.081894636154175,3.081887006759644,7.634248504473362e-06,2.379472255706787,0.901479721069336,0.901479721069336,0.0,195.1874389648437,170.0,57463.66015625,0.0,2699.380126953125,1.0,279.7579650878906,283.5179443359375,294.47479248046875,298.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,35953.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702630639076232,1.0,0.0,0.0,3.656015396118164,3.656039476394653,8.918859180084837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.515625,0.0,1539.5245361328125,1895.4371337890625,0.0,4043.525634765625,0.9065805077552797,1.0,0.0,3.0,1.0,0.0
12415740,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.7282711863517761,0.2688959240913391,0.2462208420038223,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8950092792510986,0.5103768706321716,0.4865881502628326,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.9598605632781982,0.6191091537475586,0.433968186378479,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.7969448566436768,0.3561798334121704,0.3413801193237304,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.6907848119735718,0.2291029840707779,1.0511562824249268,284.7568664550781,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2138977050781,284.7548522949219,1.0,0.5980502367019653,1.0,1.0,0.0,1.0,-3.073083639144897,3.073076009750366,7.590754194097826e-06,2.372709512710572,0.8972688317298889,0.8972688317298889,0.0,184.7047119140625,158.0,58599.98828125,0.0,2627.1240234375,1.0,279.4583740234375,283.29888916015625,294.4718933105469,298.2613525390625,293.1499938964844,293.1499938964844,279.75,36172.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804153442382812,1.0,0.0,0.0,3.650328397750856,3.6503522396087646,8.891133802535478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.75927734375,0.0,1534.827880859375,1895.4371337890625,0.0,4132.33251953125,0.9054509401321412,1.0,0.0,3.0,1.0,0.0
12415800,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.7282711863517761,0.2688959240913391,0.2462208420038223,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8950092792510986,0.5103768706321716,0.4865881502628326,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.9598605632781982,0.6191091537475586,0.433968186378479,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.7969448566436768,0.3561798334121704,0.3413801193237304,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.6907848119735718,0.2291029840707779,1.0511562824249268,284.7568664550781,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2138977050781,284.7548522949219,1.0,0.5980502367019653,1.0,1.0,0.0,1.0,-3.073083639144897,3.073076009750366,7.590754194097826e-06,2.372709512710572,0.8972688317298889,0.8972688317298889,0.0,184.7047119140625,158.0,58599.98828125,0.0,2627.1240234375,1.0,279.4583740234375,283.29888916015625,294.4718933105469,298.2613525390625,293.1499938964844,293.1499938964844,279.75,36172.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804153442382812,1.0,0.0,0.0,3.650328397750856,3.6503522396087646,8.891133802535478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.75927734375,0.0,1534.827880859375,1895.4371337890625,0.0,4132.33251953125,0.9054509401321412,1.0,0.0,3.0,1.0,0.0
