time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7380840182304382,0.2685964703559875,0.2452027946710586,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9084645509719848,0.5088958740234375,0.4843316674232483,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9757754802703856,0.6216293573379517,0.4349887669086456,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.809201717376709,0.356003075838089,0.340465784072876,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7017511129379272,0.2290472686290741,1.0478472709655762,284.9145812988281,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2127990722656,284.9154663085937,1.0,0.5904920101165771,1.0,1.0,0.0,1.0,-3.0652849674224854,3.065277576446533,7.551841463282471e-06,2.3665053844451904,0.8980811834335327,0.8980811834335327,0.0,173.30467224121094,146.0,57139.14453125,0.0,2552.423583984375,1.0,279.74200439453125,283.4842529296875,294.3922119140625,298.0246276855469,293.1499938964844,293.1499938964844,280.04998779296875,36071.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715441465377808,1.0,0.0,0.0,3.646874189376831,3.646898031234741,8.874314971762942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.85107421875,0.0,1530.2315673828125,1895.4371337890625,0.0,4054.797119140625,0.9046374559402466,1.0,0.0,3.0,1.0,0.0
12415920,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7380840182304382,0.2685964703559875,0.2452027946710586,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9084645509719848,0.5088958740234375,0.4843316674232483,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9757754802703856,0.6216293573379517,0.4349887669086456,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.809201717376709,0.356003075838089,0.340465784072876,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7017511129379272,0.2290472686290741,1.0478472709655762,284.9145812988281,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2127990722656,284.9154663085937,1.0,0.5904920101165771,1.0,1.0,0.0,1.0,-3.0652849674224854,3.065277576446533,7.551841463282471e-06,2.3665053844451904,0.8980811834335327,0.8980811834335327,0.0,173.30467224121094,146.0,57139.14453125,0.0,2552.423583984375,1.0,279.74200439453125,283.4842529296875,294.3922119140625,298.0246276855469,293.1499938964844,293.1499938964844,280.04998779296875,36071.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715441465377808,1.0,0.0,0.0,3.646874189376831,3.646898031234741,8.874314971762942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.85107421875,0.0,1530.2315673828125,1895.4371337890625,0.0,4054.797119140625,0.9046374559402466,1.0,0.0,3.0,1.0,0.0
12415980,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7524594068527222,0.2693213820457458,0.2451904416084289,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9292648434638976,0.5087220072746277,0.4834153652191162,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9940429329872132,0.625451385974884,0.437104195356369,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8251338601112366,0.3568643629550934,0.3405650854110718,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7166061401367188,0.2297965586185455,1.0479923486709597,285.0937194824219,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2240905761719,285.0947265625,1.0,0.5833351016044617,1.0,1.0,0.0,1.0,-3.066997528076172,3.0669898986816406,7.560058293165639e-06,2.367733955383301,0.9014917016029358,0.9014917016029358,0.0,160.5936279296875,134.0,55732.69921875,0.0,2489.197998046875,1.0,280.04156494140625,283.687744140625,294.3624572753906,297.89190673828125,293.1499938964844,293.1499938964844,279.75,35881.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961505115032196,1.0,0.0,0.0,3.6506855487823486,3.650709390640259,8.892873779586807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.69140625,0.0,1533.042724609375,1895.4371337890625,0.0,3965.990966796875,0.9053651094436646,1.0,0.0,3.0,1.0,0.0
12416040,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7524594068527222,0.2693213820457458,0.2451904416084289,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9292648434638976,0.5087220072746277,0.4834153652191162,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9940429329872132,0.625451385974884,0.437104195356369,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8251338601112366,0.3568643629550934,0.3405650854110718,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7166061401367188,0.2297965586185455,1.0479923486709597,285.0937194824219,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2240905761719,285.0947265625,1.0,0.5833351016044617,1.0,1.0,0.0,1.0,-3.066997528076172,3.0669898986816406,7.560058293165639e-06,2.367733955383301,0.9014917016029358,0.9014917016029358,0.0,160.5936279296875,134.0,55732.69921875,0.0,2489.197998046875,1.0,280.04156494140625,283.687744140625,294.3624572753906,297.89190673828125,293.1499938964844,293.1499938964844,279.75,35881.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961505115032196,1.0,0.0,0.0,3.6506855487823486,3.650709390640259,8.892873779586807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.69140625,0.0,1533.042724609375,1895.4371337890625,0.0,3965.990966796875,0.9053651094436646,1.0,0.0,3.0,1.0,0.0
12416100,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7598475813865662,0.269410103559494,0.245266392827034,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9397475719451904,0.5083181858062744,0.4830764830112457,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9990000128746032,0.626850962638855,0.4348682463169098,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8329213261604309,0.3570984005928039,0.3407467007637024,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7235287427902222,0.230086401104927,1.0487706661224363,284.9635314941406,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2254943847656,284.95477294921875,1.0,0.5797220468521118,1.0,1.0,0.0,1.0,-3.0654995441436768,3.0654921531677246,7.553391242254293e-06,2.366877555847168,0.9003471732139587,0.9003471732139587,0.0,154.8769073486328,134.0,56773.25,0.0,2456.187744140625,1.0,279.7987670898437,283.5331726074219,294.4148254394531,298.1059875488281,293.1499938964844,293.1499938964844,279.75,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676358103752136,1.0,0.0,0.0,3.651992082595825,3.6520161628723145,8.899240810933406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.677734375,0.0,1534.9554443359375,1895.4371337890625,0.0,4020.352783203125,0.905643880367279,1.0,0.0,3.0,1.0,0.0
12416160,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7647852301597595,0.2690500617027282,0.2449663579463958,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9465663433074952,0.5073721408843994,0.4822486937046051,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6286723017692566,0.4259291589260101,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8382342457771301,0.3569100201129913,0.340587317943573,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7281636595726013,0.230076178908348,1.0485888719558716,284.8977355957031,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.22515869140625,284.8946838378906,1.0,0.5754621624946594,1.0,1.0,0.0,1.0,-3.05267333984375,3.0526657104492188,7.490579719160451e-06,2.357085704803467,0.8993027806282043,0.8993027806282043,0.0,150.583984375,122.0,56707.15625,0.0,2410.050048828125,1.0,279.7574768066406,283.47467041015625,294.40411376953125,298.068115234375,293.1499938964844,293.1499938964844,280.04998779296875,36024.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710690975189208,1.0,0.0,0.0,3.650819540023804,3.650843620300293,8.893527478903707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.8359375,0.0,1534.263671875,1895.4371337890625,0.0,4050.619873046875,0.9054615497589112,1.0,0.0,3.0,1.0,0.0
12416220,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7768571972846985,0.2689929604530334,0.2443903982639312,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9622171521186828,0.5062900185585022,0.4806325733661651,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.6362109184265137,0.4055965840816498,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8510751724243164,0.3570368587970733,0.3401994705200195,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7390925288200378,0.230396032333374,1.0478482246398926,285.0245056152344,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.24578857421875,285.0237731933594,1.0,0.5660565495491028,1.0,1.0,0.0,1.0,-3.024235486984253,3.024228096008301,7.351546628342476e-06,2.3350753784179688,0.9013884663581848,0.9013884663581848,0.0,141.14854431152344,125.0,54956.12109375,0.0,2308.919677734375,1.0,280.0419921875,283.63702392578125,294.3159484863281,297.8214111328125,293.1499938964844,293.1499938964844,279.75,35922.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624276757240297,1.0,0.0,0.0,3.653098106384277,3.653122186660767,8.904632409212354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.0478515625,0.0,1536.0350341796875,1895.4371337890625,0.0,3974.196533203125,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12416280,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7768571972846985,0.2689929604530334,0.2443903982639312,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9622171521186828,0.5062900185585022,0.4806325733661651,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.6362109184265137,0.4055965840816498,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8510751724243164,0.3570368587970733,0.3401994705200195,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7390925288200378,0.230396032333374,1.0478482246398926,285.0245056152344,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.24578857421875,285.0237731933594,1.0,0.5660565495491028,1.0,1.0,0.0,1.0,-3.024235486984253,3.024228096008301,7.351546628342476e-06,2.3350753784179688,0.9013884663581848,0.9013884663581848,0.0,141.14854431152344,125.0,54956.12109375,0.0,2308.919677734375,1.0,280.0419921875,283.63702392578125,294.3159484863281,297.8214111328125,293.1499938964844,293.1499938964844,279.75,35922.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624276757240297,1.0,0.0,0.0,3.653098106384277,3.653122186660767,8.904632409212354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.0478515625,0.0,1536.0350341796875,1895.4371337890625,0.0,3974.196533203125,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12416340,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.7842228412628174,0.2683306634426117,0.2439005076885223,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.9707671403884888,0.5044752955436707,0.4791045188903808,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.6440731287002563,0.3937338292598724,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8590848445892334,0.3565985560417175,0.339879959821701,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7460374236106873,0.2304324954748153,1.047959804534912,284.81365966796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.26318359375,284.81085205078125,1.0,0.5609884858131409,1.0,1.0,0.0,1.0,-3.00728440284729,3.007277011871338,7.268974513863213e-06,2.321820020675659,0.8979110717773438,0.8979110717773438,0.0,135.81455993652344,143.0,55786.23046875,0.0,2250.97705078125,1.0,279.75799560546875,283.4154968261719,294.3304443359375,297.9422302246094,293.1499938964844,293.1499938964844,280.04998779296875,36113.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702953696250916,1.0,0.0,0.0,3.649852514266968,3.649876356124878,8.888815727914334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.720703125,0.0,1533.854248046875,1895.4371337890625,0.0,4043.81005859375,0.9053037762641908,1.0,0.0,3.0,1.0,0.0
12416400,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.7842228412628174,0.2683306634426117,0.2439005076885223,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.9707671403884888,0.5044752955436707,0.4791045188903808,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.6440731287002563,0.3937338292598724,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8590848445892334,0.3565985560417175,0.339879959821701,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7460374236106873,0.2304324954748153,1.047959804534912,284.81365966796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.26318359375,284.81085205078125,1.0,0.5609884858131409,1.0,1.0,0.0,1.0,-3.00728440284729,3.007277011871338,7.268974513863213e-06,2.321820020675659,0.8979110717773438,0.8979110717773438,0.0,135.81455993652344,143.0,55786.23046875,0.0,2250.97705078125,1.0,279.75799560546875,283.4154968261719,294.3304443359375,297.9422302246094,293.1499938964844,293.1499938964844,280.04998779296875,36113.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702953696250916,1.0,0.0,0.0,3.649852514266968,3.649876356124878,8.888815727914334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.720703125,0.0,1533.854248046875,1895.4371337890625,0.0,4043.81005859375,0.9053037762641908,1.0,0.0,3.0,1.0,0.0
12416460,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7799892425537109,0.268025130033493,0.2435013502836227,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9652527570724488,0.503140389919281,0.4776504933834076,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.6497882008552551,0.3993699848651886,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8548479676246643,0.3563833236694336,0.3395765125751495,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7427785396575928,0.2305201143026352,1.0483094453811646,284.9668884277344,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2723388671875,284.9679870605469,1.0,0.5636011362075806,1.0,1.0,0.0,1.0,-3.011855363845825,3.011847972869873,7.290399480552878e-06,2.325054883956909,0.8993651270866394,0.8993651270866394,0.0,138.17263793945312,161.0,54347.58984375,-0.0,2271.29296875,1.0,280.0419921875,283.59912109375,294.2369384765625,297.6963195800781,293.1499938964844,293.1499938964844,280.3500061035156,36006.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607011079788208,1.0,0.0,0.0,3.648773670196533,3.6487977504730233,8.883562259143218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.4423828125,0.0,1531.853515625,1895.4371337890625,0.0,3958.8330078125,0.9050182104110718,1.0,0.0,3.0,1.0,0.0
12416520,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7799892425537109,0.268025130033493,0.2435013502836227,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9652527570724488,0.503140389919281,0.4776504933834076,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.6497882008552551,0.3993699848651886,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8548479676246643,0.3563833236694336,0.3395765125751495,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7427785396575928,0.2305201143026352,1.0483094453811646,284.9668884277344,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2723388671875,284.9679870605469,1.0,0.5636011362075806,1.0,1.0,0.0,1.0,-3.011855363845825,3.011847972869873,7.290399480552878e-06,2.325054883956909,0.8993651270866394,0.8993651270866394,0.0,138.17263793945312,161.0,54347.58984375,-0.0,2271.29296875,1.0,280.0419921875,283.59912109375,294.2369384765625,297.6963195800781,293.1499938964844,293.1499938964844,280.3500061035156,36006.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607011079788208,1.0,0.0,0.0,3.648773670196533,3.6487977504730233,8.883562259143218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.4423828125,0.0,1531.853515625,1895.4371337890625,0.0,3958.8330078125,0.9050182104110718,1.0,0.0,3.0,1.0,0.0
12416580,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7700827717781067,0.2683078348636627,0.2438930869102478,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9517301321029664,0.502666711807251,0.4772940278053283,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9990000128746032,0.6525489687919617,0.4153988659381866,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.844510018825531,0.3568178415298462,0.3401026725769043,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7343335151672363,0.2309341728687286,1.051040768623352,285.15460205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2713623046875,285.1562194824219,1.0,0.5713217854499817,1.0,1.0,0.0,1.0,-3.035066843032837,3.0350594520568848,7.403139079542598e-06,2.342946529388428,0.9036330580711364,0.9036330580711364,0.0,145.5024871826172,164.0,53101.984375,-0.0,2351.21240234375,1.0,280.3415832519531,283.81024169921875,294.19403076171875,297.5573425292969,293.1499938964844,293.1499938964844,280.04998779296875,35803.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502360224723816,1.0,0.0,0.0,3.6554088592529297,3.655432939529419,8.915900480133132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.90185546875,0.0,1537.7235107421875,1895.4371337890625,0.0,3865.087890625,0.9063705205917358,1.0,0.0,3.0,1.0,0.0
12416640,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7700827717781067,0.2683078348636627,0.2438930869102478,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9517301321029664,0.502666711807251,0.4772940278053283,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9990000128746032,0.6525489687919617,0.4153988659381866,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.844510018825531,0.3568178415298462,0.3401026725769043,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7343335151672363,0.2309341728687286,1.051040768623352,285.15460205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2713623046875,285.1562194824219,1.0,0.5713217854499817,1.0,1.0,0.0,1.0,-3.035066843032837,3.0350594520568848,7.403139079542598e-06,2.342946529388428,0.9036330580711364,0.9036330580711364,0.0,145.5024871826172,164.0,53101.984375,-0.0,2351.21240234375,1.0,280.3415832519531,283.81024169921875,294.19403076171875,297.5573425292969,293.1499938964844,293.1499938964844,280.04998779296875,35803.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502360224723816,1.0,0.0,0.0,3.6554088592529297,3.655432939529419,8.915900480133132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.90185546875,0.0,1537.7235107421875,1895.4371337890625,0.0,3865.087890625,0.9063705205917358,1.0,0.0,3.0,1.0,0.0
12416700,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.765866219997406,0.2680783867835998,0.2440275400876999,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9456140995025636,0.5020158886909485,0.4770839810371399,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.6523512005805969,0.4225007593631744,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8401952981948853,0.3567567765712738,0.3403651416301727,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7307589650154114,0.2309135943651199,1.05222749710083,285.02947998046875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.2608947753906,285.0215759277344,1.0,0.5744117498397827,1.0,1.0,0.0,1.0,-3.045271158218384,3.0452635288238525,7.453611033270135e-06,2.351080656051636,0.902979850769043,0.902979850769043,0.0,148.8438262939453,164.0,54243.3515625,-0.0,2387.31201171875,1.0,280.0986328125,283.65997314453125,294.2455444335937,297.7730407714844,293.1499938964844,293.1499938964844,280.04998779296875,35856.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568348526954652,1.0,0.0,0.0,3.65837335586548,3.658397436141968,8.930367130233208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.72900390625,0.0,1541.4261474609375,1895.4371337890625,0.0,3924.321533203125,0.9070144891738892,1.0,0.0,3.0,1.0,0.0
12416760,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7613192200660706,0.2674060463905334,0.2436971813440323,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9390783905982972,0.5008237361907959,0.4762884378433227,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.6512457728385925,0.4295713007450104,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8356983065605164,0.3562758564949035,0.3401934802532196,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7269446849822998,0.2305528819561004,1.0518290996551514,284.9774780273437,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.2437744140625,284.975830078125,1.0,0.5771097540855408,1.0,1.0,0.0,1.0,-3.051738739013672,3.05173134803772,7.485660717065912e-06,2.3562235832214355,0.9026032090187072,0.9026032090187072,0.0,152.06610107421875,167.0,54381.8515625,-0.0,2416.062255859375,1.0,280.0574035644531,283.61248779296875,294.2339782714844,297.7433776855469,293.1499938964844,293.1499938964844,279.75,35923.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608988761901855,1.0,0.0,0.0,3.659155607223511,3.6591796875,8.934187007980654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.88818359375,0.0,1542.802490234375,1895.4371337890625,0.0,3960.5947265625,0.907261848449707,1.0,0.0,3.0,1.0,0.0
12416820,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7519668936729431,0.2652962803840637,0.2422519773244857,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9255292415618896,0.4974726140499115,0.4736718833446502,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.6470571160316467,0.4435210824012756,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8265331387519836,0.3545064032077789,0.3390114307403564,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7188109159469604,0.2291074991226196,1.0475486516952517,284.7749328613281,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.2003173828125,284.77301025390625,1.0,0.5813608765602112,1.0,1.0,0.0,1.0,-3.057069778442383,3.057062149047852,7.512402589782141e-06,2.3605778217315674,0.8986255526542664,0.8986255526542664,0.0,158.26455688476562,170.0,55560.4921875,-0.0,2458.3173828125,1.0,279.7581481933594,283.39501953125,294.2110595703125,297.8117370605469,293.1499938964844,293.1499938964844,280.04998779296875,36142.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723377823829652,1.0,0.0,0.0,3.65461540222168,3.654639482498169,8.912030580177088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.82763671875,0.0,1539.37744140625,1895.4371337890625,0.0,4061.771240234375,0.9063880443572998,1.0,0.0,3.0,1.0,0.0
12416880,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7519668936729431,0.2652962803840637,0.2422519773244857,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9255292415618896,0.4974726140499115,0.4736718833446502,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.6470571160316467,0.4435210824012756,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8265331387519836,0.3545064032077789,0.3390114307403564,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7188109159469604,0.2291074991226196,1.0475486516952517,284.7749328613281,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.2003173828125,284.77301025390625,1.0,0.5813608765602112,1.0,1.0,0.0,1.0,-3.057069778442383,3.057062149047852,7.512402589782141e-06,2.3605778217315674,0.8986255526542664,0.8986255526542664,0.0,158.26455688476562,170.0,55560.4921875,-0.0,2458.3173828125,1.0,279.7581481933594,283.39501953125,294.2110595703125,297.8117370605469,293.1499938964844,293.1499938964844,280.04998779296875,36142.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723377823829652,1.0,0.0,0.0,3.65461540222168,3.654639482498169,8.912030580177088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.82763671875,0.0,1539.37744140625,1895.4371337890625,0.0,4061.771240234375,0.9063880443572998,1.0,0.0,3.0,1.0,0.0
12416940,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7435722947120667,0.263921707868576,0.2409548163414001,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9131067395210266,0.4950025081634521,0.4712168276309967,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9968436360359192,0.6437206268310547,0.4509564638137817,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8179670572280884,0.3532981276512146,0.3378424942493438,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7106516361236572,0.2278755158185959,1.04240083694458,284.9276123046875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1701354980469,284.927734375,1.0,0.5842693448066711,1.0,1.0,0.0,1.0,-3.053816795349121,3.05380916595459,7.496988473576493e-06,2.358304023742676,0.8995988368988037,0.8995988368988037,0.0,164.0872802734375,173.0,54082.9140625,-0.0,2482.62109375,1.0,280.0420227050781,283.5795288085937,294.11065673828125,297.5559387207031,293.1499938964844,293.1499938964844,280.3500061035156,36045.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963356077671051,1.0,0.0,0.0,3.652191400527954,3.6522154808044434,8.900212264961738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.20654296875,0.0,1535.951171875,1895.4371337890625,0.0,3982.445068359375,0.9058066606521606,1.0,0.0,3.0,1.0,0.0
12417000,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7435722947120667,0.263921707868576,0.2409548163414001,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9131067395210266,0.4950025081634521,0.4712168276309967,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9968436360359192,0.6437206268310547,0.4509564638137817,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8179670572280884,0.3532981276512146,0.3378424942493438,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7106516361236572,0.2278755158185959,1.04240083694458,284.9276123046875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1701354980469,284.927734375,1.0,0.5842693448066711,1.0,1.0,0.0,1.0,-3.053816795349121,3.05380916595459,7.496988473576493e-06,2.358304023742676,0.8995988368988037,0.8995988368988037,0.0,164.0872802734375,173.0,54082.9140625,-0.0,2482.62109375,1.0,280.0420227050781,283.5795288085937,294.11065673828125,297.5559387207031,293.1499938964844,293.1499938964844,280.3500061035156,36045.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963356077671051,1.0,0.0,0.0,3.652191400527954,3.6522154808044434,8.900212264961738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.20654296875,0.0,1535.951171875,1895.4371337890625,0.0,3982.445068359375,0.9058066606521606,1.0,0.0,3.0,1.0,0.0
12417060,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7377539873123169,0.2634033560752868,0.2405205816030502,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9044391512870787,0.4936246871948242,0.4699096381664276,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9907872080802916,0.64387446641922,0.4506520628929138,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8116415739059448,0.3529350757598877,0.3375275731086731,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7043028473854065,0.2272689491510391,1.0399521589279177,285.0894775390625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1629943847656,285.08984375,1.0,0.5862486958503723,1.0,1.0,0.0,1.0,-3.048125505447388,3.0481181144714355,7.469004231097642e-06,2.3538806438446045,0.902833878993988,0.902833878993988,0.0,168.74583435058594,176.0,52548.04296875,-0.0,2496.066162109375,1.0,280.34161376953125,283.7745361328125,294.0668029785156,297.40069580078125,293.1499938964844,293.1499938964844,280.04998779296875,35875.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520621299743652,1.0,0.0,0.0,3.6562983989715576,3.656322479248047,8.920240475163155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.60693359375,0.0,1539.2525634765625,1895.4371337890625,0.0,3881.520263671875,0.9066138863563538,1.0,0.0,3.0,1.0,0.0
12417120,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7377539873123169,0.2634033560752868,0.2405205816030502,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9044391512870787,0.4936246871948242,0.4699096381664276,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9907872080802916,0.64387446641922,0.4506520628929138,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8116415739059448,0.3529350757598877,0.3375275731086731,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7043028473854065,0.2272689491510391,1.0399521589279177,285.0894775390625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1629943847656,285.08984375,1.0,0.5862486958503723,1.0,1.0,0.0,1.0,-3.048125505447388,3.0481181144714355,7.469004231097642e-06,2.3538806438446045,0.902833878993988,0.902833878993988,0.0,168.74583435058594,176.0,52548.04296875,-0.0,2496.066162109375,1.0,280.34161376953125,283.7745361328125,294.0668029785156,297.40069580078125,293.1499938964844,293.1499938964844,280.04998779296875,35875.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520621299743652,1.0,0.0,0.0,3.6562983989715576,3.656322479248047,8.920240475163155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.60693359375,0.0,1539.2525634765625,1895.4371337890625,0.0,3881.520263671875,0.9066138863563538,1.0,0.0,3.0,1.0,0.0
12417180,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7322319149971008,0.2619093358516693,0.2397075742483139,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8967925310134888,0.4910853207111358,0.4681559801101684,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9851144552230836,0.6430460810661316,0.450600117444992,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8055186867713928,0.3517245650291443,0.336911529302597,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6983975172042847,0.2261669784784317,1.036956548690796,284.8912353515625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1484375,284.8885803222656,1.0,0.5877498984336853,1.0,1.0,0.0,1.0,-3.0406479835510254,3.040640592575073,7.432935035467381e-06,2.3483309745788574,0.9004988074302673,0.9004988074302673,0.0,173.0366668701172,179.0,53579.95703125,-0.0,2504.239990234375,1.0,280.0579528808594,283.5645751953125,294.1092529296875,297.5716552734375,293.1499938964844,293.1499938964844,279.75,36028.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611269235610962,1.0,0.0,0.0,3.656202554702759,3.656226634979248,8.919772085391742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.5400390625,0.0,1540.29150390625,1895.4371337890625,0.0,3962.625,0.9066688418388368,1.0,0.0,3.0,1.0,0.0
12417240,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7322319149971008,0.2619093358516693,0.2397075742483139,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8967925310134888,0.4910853207111358,0.4681559801101684,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9851144552230836,0.6430460810661316,0.450600117444992,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8055186867713928,0.3517245650291443,0.336911529302597,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6983975172042847,0.2261669784784317,1.036956548690796,284.8912353515625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1484375,284.8885803222656,1.0,0.5877498984336853,1.0,1.0,0.0,1.0,-3.0406479835510254,3.040640592575073,7.432935035467381e-06,2.3483309745788574,0.9004988074302673,0.9004988074302673,0.0,173.0366668701172,179.0,53579.95703125,-0.0,2504.239990234375,1.0,280.0579528808594,283.5645751953125,294.1092529296875,297.5716552734375,293.1499938964844,293.1499938964844,279.75,36028.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611269235610962,1.0,0.0,0.0,3.656202554702759,3.656226634979248,8.919772085391742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.5400390625,0.0,1540.29150390625,1895.4371337890625,0.0,3962.625,0.9066688418388368,1.0,0.0,3.0,1.0,0.0
12417300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7287704348564148,0.2607152760028839,0.2388816922903061,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8921958804130554,0.4892594814300537,0.4667372107505798,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9814364314079284,0.6419857144355774,0.4501160085201263,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.8016366362571716,0.3506642282009125,0.3361742794513702,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.6947484612464905,0.2252813428640365,1.0340415239334106,284.73504638671875,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1368713378906,284.7253723144531,1.0,0.5881474018096924,1.0,1.0,0.0,1.0,-3.032982110977173,3.0329747200012207,7.395711236313218e-06,2.342498540878296,0.8975528478622437,0.8975528478622437,0.0,175.4320068359375,179.0,54560.3046875,-0.0,2502.206298828125,1.0,279.80126953125,283.3908386230469,294.1246643066406,297.7095947265625,293.1499938964844,293.1499938964844,279.75,36161.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682080149650574,1.0,0.0,0.0,3.6528477668762207,3.65287184715271,8.903411412575224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.9326171875,0.0,1537.5489501953125,1895.4371337890625,0.0,4025.40625,0.905970335006714,1.0,0.0,3.0,1.0,0.0
12417360,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.7249040007591248,0.2593010365962982,0.2377917170524597,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.8871790766716003,0.4871517121791839,0.4649669528007507,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.977201282978058,0.6405923366546631,0.4493093490600586,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7973302006721497,0.349356472492218,0.335146814584732,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6906849145889282,0.2241963893175125,1.0300922393798828,284.6677551269531,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1234130859375,284.6649780273437,1.0,0.5882766842842102,1.0,1.0,0.0,1.0,-3.0225954055786133,3.022588014602661,7.345317499130033e-06,2.334550380706787,0.8949545621871948,0.8949545621871948,0.0,177.95248413085938,182.0,54504.203125,-0.0,2495.71240234375,1.0,279.75787353515625,283.3343505859375,294.0921630859375,297.6299743652344,293.1499938964844,293.1499938964844,280.04998779296875,36284.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710150957107544,1.0,0.0,0.0,3.646503210067749,3.6465272903442383,8.872509624779923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.2939453125,0.0,1531.4072265625,1895.4371337890625,0.0,4050.14453125,0.904668152332306,1.0,0.0,3.0,1.0,0.0
12417420,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7189173102378845,0.2575038075447082,0.2360374480485916,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8794644474983215,0.4841650724411011,0.4619486331939697,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.9706841707229614,0.6395410299301147,0.4483241140842438,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7906854748725891,0.347576230764389,0.3333734273910522,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6842513084411621,0.2225546240806579,1.0227150917053225,284.8081359863281,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098937988281,284.8083190917969,1.0,0.5882781147956848,1.0,1.0,0.0,1.0,-3.0046632289886475,3.004655838012696,7.258247478603152e-06,2.3206257820129395,0.8942281007766724,0.8942281007766724,0.0,181.7996063232422,185.0,52869.2734375,-0.0,2481.983642578125,1.0,280.0419311523437,283.51336669921875,293.9945678710937,297.3643798828125,293.1499938964844,293.1499938964844,280.3500061035156,36213.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600810408592224,1.0,0.0,0.0,3.63785719871521,3.637881278991699,8.830485853650316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.53955078125,0.0,1521.2896728515625,1895.4371337890625,0.0,3953.307861328125,0.9027159214019777,1.0,0.0,3.0,1.0,0.0
12417480,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7189173102378845,0.2575038075447082,0.2360374480485916,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8794644474983215,0.4841650724411011,0.4619486331939697,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.9706841707229614,0.6395410299301147,0.4483241140842438,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7906854748725891,0.347576230764389,0.3333734273910522,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6842513084411621,0.2225546240806579,1.0227150917053225,284.8081359863281,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098937988281,284.8083190917969,1.0,0.5882781147956848,1.0,1.0,0.0,1.0,-3.0046632289886475,3.004655838012696,7.258247478603152e-06,2.3206257820129395,0.8942281007766724,0.8942281007766724,0.0,181.7996063232422,185.0,52869.2734375,-0.0,2481.983642578125,1.0,280.0419311523437,283.51336669921875,293.9945678710937,297.3643798828125,293.1499938964844,293.1499938964844,280.3500061035156,36213.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600810408592224,1.0,0.0,0.0,3.63785719871521,3.637881278991699,8.830485853650316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.53955078125,0.0,1521.2896728515625,1895.4371337890625,0.0,3953.307861328125,0.9027159214019777,1.0,0.0,3.0,1.0,0.0
12417540,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7154967784881592,0.2566845118999481,0.235238030552864,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8749057054519653,0.4823906719684601,0.4601675570011139,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9671353101730348,0.6398640275001526,0.4484553039073944,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7868767380714417,0.3467234373092651,0.3325010240077972,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.680440366268158,0.2216277122497558,1.018389344215393,284.97216796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1083984375,284.9725646972656,1.0,0.5885981917381287,1.0,1.0,0.0,1.0,-2.9954628944396973,2.995455741882324,7.213835033326177e-06,2.313506841659546,0.8959106206893921,0.8959106206893921,0.0,184.26202392578125,188.0,51310.34375,-0.0,2477.47607421875,1.0,280.3414611816406,283.7123107910156,293.9565124511719,297.2117919921875,293.1499938964844,293.1499938964844,280.6499938964844,36045.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472613334655762,1.0,0.0,0.0,3.635598659515381,3.635622501373291,8.819524168757198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.0908203125,0.0,1517.5428466796875,1895.4371337890625,0.0,3838.2568359375,0.9021022915840148,1.0,0.0,3.0,1.0,0.0
12417600,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7154967784881592,0.2566845118999481,0.235238030552864,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8749057054519653,0.4823906719684601,0.4601675570011139,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9671353101730348,0.6398640275001526,0.4484553039073944,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7868767380714417,0.3467234373092651,0.3325010240077972,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.680440366268158,0.2216277122497558,1.018389344215393,284.97216796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1083984375,284.9725646972656,1.0,0.5885981917381287,1.0,1.0,0.0,1.0,-2.9954628944396973,2.995455741882324,7.213835033326177e-06,2.313506841659546,0.8959106206893921,0.8959106206893921,0.0,184.26202392578125,188.0,51310.34375,-0.0,2477.47607421875,1.0,280.3414611816406,283.7123107910156,293.9565124511719,297.2117919921875,293.1499938964844,293.1499938964844,280.6499938964844,36045.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472613334655762,1.0,0.0,0.0,3.635598659515381,3.635622501373291,8.819524168757198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.0908203125,0.0,1517.5428466796875,1895.4371337890625,0.0,3838.2568359375,0.9021022915840148,1.0,0.0,3.0,1.0,0.0
12417660,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.7130085825920105,0.2562970817089081,0.2349018901586532,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8714708089828491,0.4811876714229584,0.4590224623680115,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9645798206329346,0.6406950354576111,0.4490319490432739,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.7841240167617798,0.3463470637798309,0.3321466445922851,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.6777065396308899,0.2211276292800903,1.0161784887313845,285.1375427246094,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.112060546875,285.13787841796875,1.0,0.5893620848655701,1.0,1.0,0.0,1.0,-2.99128794670105,2.9912807941436768,7.193848432507366e-06,2.310328722000122,0.8998095393180847,0.8998095393180847,0.0,186.4095001220703,191.0,49837.90234375,-0.0,2480.6904296875,1.0,280.64166259765625,283.9110717773437,293.9346618652344,297.09405517578125,293.1499938964844,293.1499938964844,280.95001220703125,35838.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353638291358948,1.0,0.0,0.0,3.6410162448883057,3.641040086746216,8.845828460835037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.958984375,0.0,1521.99462890625,1895.4371337890625,0.0,3730.206298828125,0.9031739830970764,1.0,0.0,3.0,1.0,0.0
