time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.7130085825920105,0.2562970817089081,0.2349018901586532,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8714708089828491,0.4811876714229584,0.4590224623680115,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9645798206329346,0.6406950354576111,0.4490319490432739,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.7841240167617798,0.3463470637798309,0.3321466445922851,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.6777065396308899,0.2211276292800903,1.0161784887313845,285.1375427246094,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.112060546875,285.13787841796875,1.0,0.5893620848655701,1.0,1.0,0.0,1.0,-2.99128794670105,2.9912807941436768,7.193848432507366e-06,2.310328722000122,0.8998095393180847,0.8998095393180847,0.0,186.4095001220703,191.0,49837.90234375,-0.0,2480.6904296875,1.0,280.64166259765625,283.9110717773437,293.9346618652344,297.09405517578125,293.1499938964844,293.1499938964844,280.95001220703125,35838.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353638291358948,1.0,0.0,0.0,3.6410162448883057,3.641040086746216,8.845828460835037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.958984375,0.0,1521.99462890625,1895.4371337890625,0.0,3730.206298828125,0.9031739830970764,1.0,0.0,3.0,1.0,0.0
12417780,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.7107550501823425,0.2561156451702118,0.2347872704267501,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8683409094810486,0.4802746474742889,0.4581991136074066,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9621975421905518,0.6417333483695984,0.4497880637645721,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.781671404838562,0.3462164402008056,0.332065999507904,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.6753422617912292,0.22086763381958,1.0152161121368408,285.3004150390625,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.117919921875,285.3006286621094,1.0,0.5905066132545471,1.0,1.0,0.0,1.0,-2.9898135662078857,2.9898064136505127,7.186933999037137e-06,2.309265613555908,0.9058640003204346,0.9058640003204346,0.0,188.6451110839844,194.0,48423.5703125,-0.0,2489.356201171875,1.0,280.9417419433594,284.10675048828125,293.9140930175781,296.9850158691406,293.1499938964844,293.1499938964844,280.6499938964844,35619.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924243986606598,1.0,0.0,0.0,3.65461540222168,3.654639482498169,8.912030580177088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.126953125,0.0,1535.4622802734375,1895.4371337890625,0.0,3628.271728515625,0.9060657620429992,1.0,0.0,3.0,1.0,0.0
12417840,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.7107550501823425,0.2561156451702118,0.2347872704267501,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8683409094810486,0.4802746474742889,0.4581991136074066,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9621975421905518,0.6417333483695984,0.4497880637645721,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.781671404838562,0.3462164402008056,0.332065999507904,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.6753422617912292,0.22086763381958,1.0152161121368408,285.3004150390625,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.117919921875,285.3006286621094,1.0,0.5905066132545471,1.0,1.0,0.0,1.0,-2.9898135662078857,2.9898064136505127,7.186933999037137e-06,2.309265613555908,0.9058640003204346,0.9058640003204346,0.0,188.6451110839844,194.0,48423.5703125,-0.0,2489.356201171875,1.0,280.9417419433594,284.10675048828125,293.9140930175781,296.9850158691406,293.1499938964844,293.1499938964844,280.6499938964844,35619.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924243986606598,1.0,0.0,0.0,3.65461540222168,3.654639482498169,8.912030580177088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.126953125,0.0,1535.4622802734375,1895.4371337890625,0.0,3628.271728515625,0.9060657620429992,1.0,0.0,3.0,1.0,0.0
12417900,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.7092517018318176,0.2556304037570953,0.2346371263265609,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.8664082288742065,0.4793453216552734,0.4576764106750488,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.9605080485343932,0.6414864659309387,0.4499897360801697,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.7801095247268677,0.3458046913146972,0.3319539129734039,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.6738874316215515,0.2205235213041305,1.0146268606185913,285.161865234375,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.11627197265625,285.1525573730469,1.0,0.5911328792572021,1.0,1.0,0.0,1.0,-2.9884111881256104,2.9884040355682373,7.180493867053883e-06,2.308311700820923,0.9059572219848632,0.9059572219848632,0.0,190.0348358154297,194.0,49478.26171875,-0.0,2493.828369140625,1.0,280.6985778808594,283.9476623535156,293.9757385253906,297.2036437988281,293.1499938964844,293.1499938964844,280.6499938964844,35674.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311125874519348,1.0,0.0,0.0,3.660942316055298,3.660966396331787,8.942913609644165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.298828125,0.0,1542.9354248046875,1895.4371337890625,0.0,3691.335205078125,0.907463550567627,1.0,0.0,3.0,1.0,0.0
12417960,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7065802216529846,0.2546848356723785,0.2340440154075622,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8633480668067932,0.4778558015823364,0.4565843641757965,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9574101567268372,0.6404632329940796,0.4495633840560913,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7774907946586609,0.3449479937553406,0.3314126133918762,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6714795827865601,0.2198566496372223,1.0126842260360718,285.0962829589844,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1092834472656,285.0934143066406,1.0,0.591570258140564,1.0,1.0,0.0,1.0,-2.9828946590423584,2.9828875064849854,7.154315881052753e-06,2.304183006286621,0.9062360525131226,0.9062360525131226,0.0,191.9998779296875,197.0,49527.34375,-0.0,2493.574462890625,1.0,280.6573791503906,283.8915100097656,293.9695739746094,297.1766052246094,293.1499938964844,293.1499938964844,280.3500061035156,35747.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935371994972229,1.0,0.0,0.0,3.6649656295776367,3.664989709854126,8.962581432570005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.28515625,0.0,1547.9881591796875,1895.4371337890625,0.0,3730.280517578125,0.9084387421607972,1.0,0.0,3.0,1.0,0.0
12418020,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6996017694473267,0.2519893944263458,0.2320624738931656,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8557959198951721,0.4738662838935852,0.4533588886260986,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.949194610118866,0.6371121406555176,0.4476944506168365,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7708144783973694,0.3423756659030914,0.3294674754142761,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6652748584747314,0.2178370803594589,1.0056644678115845,284.86676025390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0887756347656,284.8636169433594,1.0,0.5918107628822327,1.0,1.0,0.0,1.0,-2.963622570037842,2.9636154174804688,7.0625756052322686e-06,2.2894725799560547,0.9014915227890016,0.9014915227890016,0.0,196.570068359375,200.0,50494.3125,-0.0,2481.0546875,1.0,280.35809326171875,283.65606689453125,293.9535827636719,297.24078369140625,293.1499938964844,293.1499938964844,280.04998779296875,36066.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472160935401917,1.0,0.0,0.0,3.664276838302612,3.6643011569976807,8.959212891568313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.23681640625,0.0,1549.607177734375,1895.4371337890625,0.0,3837.84814453125,0.9084715843200684,1.0,0.0,3.0,1.0,0.0
12418080,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6996017694473267,0.2519893944263458,0.2320624738931656,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8557959198951721,0.4738662838935852,0.4533588886260986,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.949194610118866,0.6371121406555176,0.4476944506168365,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7708144783973694,0.3423756659030914,0.3294674754142761,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6652748584747314,0.2178370803594589,1.0056644678115845,284.86676025390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0887756347656,284.8636169433594,1.0,0.5918107628822327,1.0,1.0,0.0,1.0,-2.963622570037842,2.9636154174804688,7.0625756052322686e-06,2.2894725799560547,0.9014915227890016,0.9014915227890016,0.0,196.570068359375,200.0,50494.3125,-0.0,2481.0546875,1.0,280.35809326171875,283.65606689453125,293.9535827636719,297.24078369140625,293.1499938964844,293.1499938964844,280.04998779296875,36066.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472160935401917,1.0,0.0,0.0,3.664276838302612,3.6643011569976807,8.959212891568313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.23681640625,0.0,1549.607177734375,1895.4371337890625,0.0,3837.84814453125,0.9084715843200684,1.0,0.0,3.0,1.0,0.0
12418140,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.6926591396331787,0.249046117067337,0.2297442108392715,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.8486098051071167,0.4696030616760254,0.4497345089912414,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.9408686757087708,0.6331127882003784,0.4452807009220123,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.7643128633499146,0.3394487500190735,0.3270694017410278,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6591370701789856,0.2155016660690307,0.9967741370201112,284.6457214355469,285.1635131835937,293.9778137207031,290.8870849609375,293.97979736328125,297.06842041015625,284.6419982910156,1.0,0.5913147330284119,1.0,1.0,0.0,1.0,-2.940014600753784,2.9400076866149902,6.950728675292339e-06,2.2713329792022705,0.8926712274551392,0.8926712274551392,0.0,200.7280731201172,200.0,51333.05859375,-0.0,2458.607666015625,1.0,280.0619201660156,283.4295959472656,293.9293212890625,297.28192138671875,293.1499938964844,293.1499938964844,280.04998779296875,36481.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564089775085448,1.0,0.0,0.0,3.6490941047668457,3.649118185043335,8.885122610990948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.611328125,0.0,1535.76220703125,1895.4371337890625,0.0,3920.510986328125,0.905348300933838,1.0,0.0,3.0,1.0,0.0
12418200,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.6917768716812134,0.2486772090196609,0.2294284999370575,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.8477147221565247,0.4690665006637573,0.4492458999156952,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.9397984743118286,0.6326044201850891,0.4449359476566314,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.7634961605072021,0.3390738368034363,0.3267368674278259,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.638671875,0.65836101770401,0.2151973247528076,0.9955311417579652,284.6372375488281,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.06610107421875,284.6342163085937,1.0,0.5912088751792908,1.0,1.0,0.0,1.0,-2.936739444732666,2.936732530593872,6.935257715667831e-06,2.268805503845215,0.8915846347808838,0.8915846347808838,0.0,201.2340240478516,188.0,51283.0625,-0.0,2455.157470703125,1.0,280.0581359863281,283.42364501953125,293.919189453125,297.2611389160156,293.1499938964844,293.1499938964844,280.3500061035156,36523.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564967751502992,1.0,0.0,0.0,3.6463191509246826,3.646343231201172,8.871614340932865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.2177734375,0.0,1532.9935302734375,1895.4371337890625,0.0,3921.297119140625,0.9047622084617616,1.0,0.0,3.0,1.0,0.0
12418260,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6907492876052856,0.246408000588417,0.2269631475210189,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8471548557281494,0.4654788672924042,0.4453566968441009,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.940236508846283,0.6299139857292175,0.4425338208675384,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.7630618810653687,0.3366216719150543,0.3240207135677337,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.6573643684387207,0.21306012570858,0.9845598340034484,284.7790222167969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0545959472656,284.7793273925781,1.0,0.5858604311943054,1.0,1.0,0.0,1.0,-2.90975284576416,2.909745931625366,6.808213129261276e-06,2.2478816509246826,0.8848430514335632,0.8848430514335632,0.0,198.2835388183593,176.0,49514.65625,-0.0,2391.602783203125,1.0,280.3418884277344,283.607177734375,293.8133544921875,296.9778137207031,293.1499938964844,293.1499938964844,280.6499938964844,36664.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435255527496338,1.0,0.0,0.0,3.621484518051148,3.6215083599090576,8.751179052524094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.32958984375,0.0,1506.605712890625,1895.4371337890625,0.0,3804.452392578125,0.8993446230888367,1.0,0.0,3.0,1.0,0.0
12418320,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6907492876052856,0.246408000588417,0.2269631475210189,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8471548557281494,0.4654788672924042,0.4453566968441009,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.940236508846283,0.6299139857292175,0.4425338208675384,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.7630618810653687,0.3366216719150543,0.3240207135677337,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.6573643684387207,0.21306012570858,0.9845598340034484,284.7790222167969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0545959472656,284.7793273925781,1.0,0.5858604311943054,1.0,1.0,0.0,1.0,-2.90975284576416,2.909745931625366,6.808213129261276e-06,2.2478816509246826,0.8848430514335632,0.8848430514335632,0.0,198.2835388183593,176.0,49514.65625,-0.0,2391.602783203125,1.0,280.3418884277344,283.607177734375,293.8133544921875,296.9778137207031,293.1499938964844,293.1499938964844,280.6499938964844,36664.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435255527496338,1.0,0.0,0.0,3.621484518051148,3.6215083599090576,8.751179052524094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.32958984375,0.0,1506.605712890625,1895.4371337890625,0.0,3804.452392578125,0.8993446230888367,1.0,0.0,3.0,1.0,0.0
12418380,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6957454681396484,0.2452981919050216,0.2254817336797714,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8528777956962585,0.4632913172245025,0.4427411556243896,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9489488005638124,0.6291195750236511,0.4415144026279449,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.768502414226532,0.3352898359298706,0.3222514986991882,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6615643501281738,0.2117705792188644,0.9765475392341614,284.9498596191406,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0541381835937,284.9505615234375,1.0,0.5788024663925171,1.0,1.0,0.0,1.0,-2.8918380737304688,2.891831398010254,6.724538252456114e-06,2.2339975833892822,0.8789080381393433,0.8789080381393433,0.0,190.1716766357422,164.0,47792.26953125,-0.0,2319.624267578125,1.0,280.64141845703125,283.8155822753906,293.7713623046875,296.8110656738281,293.1499938964844,293.1499938964844,280.95001220703125,36705.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282531142234802,1.0,0.0,0.0,3.5951623916625977,3.5951859951019287,8.624427891845698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.853515625,0.0,1478.2108154296875,1895.4371337890625,0.0,3665.11865234375,0.8935127258300781,1.0,0.0,3.0,1.0,0.0
12418440,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6957454681396484,0.2452981919050216,0.2254817336797714,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8528777956962585,0.4632913172245025,0.4427411556243896,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9489488005638124,0.6291195750236511,0.4415144026279449,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.768502414226532,0.3352898359298706,0.3222514986991882,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6615643501281738,0.2117705792188644,0.9765475392341614,284.9498596191406,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0541381835937,284.9505615234375,1.0,0.5788024663925171,1.0,1.0,0.0,1.0,-2.8918380737304688,2.891831398010254,6.724538252456114e-06,2.2339975833892822,0.8789080381393433,0.8789080381393433,0.0,190.1716766357422,164.0,47792.26953125,-0.0,2319.624267578125,1.0,280.64141845703125,283.8155822753906,293.7713623046875,296.8110656738281,293.1499938964844,293.1499938964844,280.95001220703125,36705.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282531142234802,1.0,0.0,0.0,3.5951623916625977,3.5951859951019287,8.624427891845698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.853515625,0.0,1478.2108154296875,1895.4371337890625,0.0,3665.11865234375,0.8935127258300781,1.0,0.0,3.0,1.0,0.0
12418500,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.6995396018028259,0.2449590563774109,0.2249247282743454,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8571687340736389,0.4624738991260528,0.4416848123073578,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9549068212509156,0.629043459892273,0.4412285685539245,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7725698351860046,0.3348619341850281,0.3215769529342651,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6648934483528137,0.2113323658704757,0.9733673334121704,285.08087158203125,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0561218261719,285.0890808105469,1.0,0.5749621391296387,1.0,1.0,0.0,1.0,-2.8849196434021,2.8849129676818848,6.692409442621283e-06,2.228656768798828,0.8767183423042297,0.8767183423042297,0.0,185.19528198242188,164.0,46473.48046875,-0.0,2282.97509765625,1.0,280.8968811035156,283.9787902832031,293.7363586425781,296.6451721191406,293.1499938964844,293.1499938964844,280.95001220703125,36692.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188584685325624,1.0,0.0,0.0,3.581789493560791,3.581812858581543,8.560386959288735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.21337890625,0.0,1463.6824951171875,1895.4371337890625,0.0,3578.61962890625,0.8905640244483948,1.0,0.0,3.0,1.0,0.0
12418560,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7041670083999634,0.2447501569986343,0.2245147675275802,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.8624148368835449,0.461822509765625,0.4408296942710876,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.9617537260055542,0.6291652917861938,0.4411388039588928,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7775265574455261,0.3345807492733001,0.3210665285587311,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.6690377593040466,0.2110213190317154,0.9708022475242616,285.1263427734375,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0595703125,285.12725830078125,1.0,0.5710383653640747,1.0,1.0,0.0,1.0,-2.8795924186706543,2.8795859813690186,6.667729849141324e-06,2.2245473861694336,0.8736453056335449,0.8736453056335449,0.0,179.77456665039062,152.0,46133.5859375,-0.0,2247.06591796875,1.0,280.9415283203125,284.0277099609375,293.7461853027344,296.679443359375,293.1499938964844,293.1499938964844,281.25,36697.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138427376747132,1.0,0.0,0.0,3.569037437438965,3.569060802459717,8.499541763740126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3671875,0.0,1450.04833984375,1895.4371337890625,0.0,3532.230712890625,0.887690007686615,1.0,0.0,3.0,1.0,0.0
12418620,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7147099375724792,0.2445006221532821,0.2238218039274215,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.8749020099639893,0.4607502520084381,0.4393091797828674,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.976413369178772,0.6296464800834656,0.4410877823829651,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.7892486453056335,0.3342341780662536,0.3202325403690338,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.6790250539779663,0.2106082439422607,0.9665564894676208,285.3038330078125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.06805419921875,285.30487060546875,1.0,0.563014805316925,1.0,1.0,0.0,1.0,-2.870762586593628,2.870755910873413,6.626990398217458e-06,2.217766046524048,0.8690600395202637,0.8690600395202637,0.0,168.3765411376953,140.0,44519.37890625,-0.0,2176.01171875,1.0,281.2409362792969,284.2396545410156,293.7218017578125,296.5551452636719,293.1499938964844,293.1499938964844,281.54998779296875,36659.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001682996749878,1.0,0.0,0.0,3.544276237487793,3.544299364089966,8.382014584640274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.859375,0.0,1423.489501953125,1895.4371337890625,0.0,3405.153076171875,0.8821539282798767,1.0,0.0,3.0,1.0,0.0
12418680,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7147099375724792,0.2445006221532821,0.2238218039274215,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.8749020099639893,0.4607502520084381,0.4393091797828674,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.976413369178772,0.6296464800834656,0.4410877823829651,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.7892486453056335,0.3342341780662536,0.3202325403690338,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.6790250539779663,0.2106082439422607,0.9665564894676208,285.3038330078125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.06805419921875,285.30487060546875,1.0,0.563014805316925,1.0,1.0,0.0,1.0,-2.870762586593628,2.870755910873413,6.626990398217458e-06,2.217766046524048,0.8690600395202637,0.8690600395202637,0.0,168.3765411376953,140.0,44519.37890625,-0.0,2176.01171875,1.0,281.2409362792969,284.2396545410156,293.7218017578125,296.5551452636719,293.1499938964844,293.1499938964844,281.54998779296875,36659.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001682996749878,1.0,0.0,0.0,3.544276237487793,3.544299364089966,8.382014584640274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.859375,0.0,1423.489501953125,1895.4371337890625,0.0,3405.153076171875,0.8821539282798767,1.0,0.0,3.0,1.0,0.0
12418740,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.7263566851615906,0.2444318383932113,0.2232898473739624,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8901348114013672,0.4599254727363586,0.4380263686180115,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.991509735584259,0.6303985714912415,0.4412276744842529,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8033446669578552,0.3341045975685119,0.3196090161800384,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.691260039806366,0.2104077041149139,0.9632822275161744,285.4814147949219,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.077880859375,285.48248291015625,1.0,0.5549135804176331,1.0,1.0,0.0,1.0,-2.864062786102295,2.864056348800659,6.596215371246217e-06,2.212644577026367,0.8651620745658875,0.8651620745658875,0.0,156.56591796875,128.0,42931.3359375,-0.0,2106.93603515625,1.0,281.5406799316406,284.4508972167969,293.69403076171875,296.43023681640625,293.1499938964844,293.1499938964844,281.8500061035156,36601.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866779804229736,1.0,0.0,0.0,3.521643877029419,3.5216667652130127,8.275308118754765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.80859375,0.0,1399.3453369140625,1895.4371337890625,0.0,3279.127197265625,0.8770787119865417,1.0,0.0,3.0,1.0,0.0
12418800,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.7263566851615906,0.2444318383932113,0.2232898473739624,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8901348114013672,0.4599254727363586,0.4380263686180115,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.991509735584259,0.6303985714912415,0.4412276744842529,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8033446669578552,0.3341045975685119,0.3196090161800384,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.691260039806366,0.2104077041149139,0.9632822275161744,285.4814147949219,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.077880859375,285.48248291015625,1.0,0.5549135804176331,1.0,1.0,0.0,1.0,-2.864062786102295,2.864056348800659,6.596215371246217e-06,2.212644577026367,0.8651620745658875,0.8651620745658875,0.0,156.56591796875,128.0,42931.3359375,-0.0,2106.93603515625,1.0,281.5406799316406,284.4508972167969,293.69403076171875,296.43023681640625,293.1499938964844,293.1499938964844,281.8500061035156,36601.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866779804229736,1.0,0.0,0.0,3.521643877029419,3.5216667652130127,8.275308118754765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.80859375,0.0,1399.3453369140625,1895.4371337890625,0.0,3279.127197265625,0.8770787119865417,1.0,0.0,3.0,1.0,0.0
12418860,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.7374739050865173,0.2444664090871811,0.2229388058185577,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.9050889015197754,0.4592543244361877,0.4369829297065735,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.9990000128746032,0.6317946314811707,0.4341083467006683,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.8165651559829712,0.3340978324413299,0.3191959261894226,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.7032387852668762,0.2103247791528701,0.960986077785492,285.65411376953125,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.0888366699219,285.6552734375,1.0,0.5462945103645325,1.0,1.0,0.0,1.0,-2.84876036643982,2.8487536907196045,6.530892278533429e-06,2.203065872192383,0.8618922233581543,0.8618922233581543,0.0,146.22332763671875,116.0,41298.4296875,-0.0,2032.442138671875,1.0,281.8404846191406,284.65753173828125,293.66326904296875,296.3027648925781,293.1499938964844,293.1499938964844,282.1499938964844,36534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730173707008362,1.0,0.0,0.0,3.501575469970703,3.501598358154297,8.181261819117935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.0302734375,0.0,1378.0584716796875,1895.4371337890625,0.0,3151.11328125,0.8725662231445312,1.0,0.0,3.0,1.0,0.0
12418920,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.7374739050865173,0.2444664090871811,0.2229388058185577,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.9050889015197754,0.4592543244361877,0.4369829297065735,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.9990000128746032,0.6317946314811707,0.4341083467006683,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.8165651559829712,0.3340978324413299,0.3191959261894226,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.7032387852668762,0.2103247791528701,0.960986077785492,285.65411376953125,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.0888366699219,285.6552734375,1.0,0.5462945103645325,1.0,1.0,0.0,1.0,-2.84876036643982,2.8487536907196045,6.530892278533429e-06,2.203065872192383,0.8618922233581543,0.8618922233581543,0.0,146.22332763671875,116.0,41298.4296875,-0.0,2032.442138671875,1.0,281.8404846191406,284.65753173828125,293.66326904296875,296.3027648925781,293.1499938964844,293.1499938964844,282.1499938964844,36534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730173707008362,1.0,0.0,0.0,3.501575469970703,3.501598358154297,8.181261819117935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.0302734375,0.0,1378.0584716796875,1895.4371337890625,0.0,3151.11328125,0.8725662231445312,1.0,0.0,3.0,1.0,0.0
12418980,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.7488924860954285,0.2444711178541183,0.2226189076900482,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.921549916267395,0.4586056172847748,0.4360224604606628,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.9990000128746032,0.6375744938850403,0.412817120552063,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8292051553726196,0.3340853452682495,0.3188386261463165,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.714972734451294,0.2102401256561279,0.9589428901672364,285.80841064453125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.1117858886719,285.8084716796875,1.0,0.536467432975769,1.0,1.0,0.0,1.0,-2.820584774017334,2.8205783367156982,6.398267942131497e-06,2.179420232772827,0.8589147925376892,0.8589147925376892,0.0,136.23374938964844,104.0,39523.79296875,-0.0,1937.1507568359373,1.0,282.1400451660156,284.84942626953125,293.6268005371094,296.1615905761719,293.1499938964844,293.1499938964844,282.45001220703125,36479.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583088517189026,1.0,0.0,0.0,3.4836111068725586,3.483633756637573,8.097531463135965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.4892578125,0.0,1359.234130859375,1895.4371337890625,0.0,3013.14501953125,0.8685319423675537,1.0,0.0,3.0,1.0,0.0
12419040,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.7488924860954285,0.2444711178541183,0.2226189076900482,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.921549916267395,0.4586056172847748,0.4360224604606628,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.9990000128746032,0.6375744938850403,0.412817120552063,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8292051553726196,0.3340853452682495,0.3188386261463165,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.714972734451294,0.2102401256561279,0.9589428901672364,285.80841064453125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.1117858886719,285.8084716796875,1.0,0.536467432975769,1.0,1.0,0.0,1.0,-2.820584774017334,2.8205783367156982,6.398267942131497e-06,2.179420232772827,0.8589147925376892,0.8589147925376892,0.0,136.23374938964844,104.0,39523.79296875,-0.0,1937.1507568359373,1.0,282.1400451660156,284.84942626953125,293.6268005371094,296.1615905761719,293.1499938964844,293.1499938964844,282.45001220703125,36479.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583088517189026,1.0,0.0,0.0,3.4836111068725586,3.483633756637573,8.097531463135965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.4892578125,0.0,1359.234130859375,1895.4371337890625,0.0,3013.14501953125,0.8685319423675537,1.0,0.0,3.0,1.0,0.0
12419100,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.7553330659866333,0.2444621175527572,0.2224281728267669,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.9310280084609984,0.4582836627960205,0.4355197846889496,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.9990000128746032,0.6416228413581848,0.4016440212726593,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.836158037185669,0.3340737223625183,0.3186366856098175,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.921630859375,0.7210239768028259,0.2102154344320297,0.9579182267189026,285.9256591796875,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.13055419921875,285.9331970214844,1.0,0.5311808586120605,1.0,1.0,0.0,1.0,-2.804849863052368,2.8048434257507324,6.327118626359152e-06,2.1672794818878174,0.8580765724182129,0.8580765724182129,0.0,131.1873321533203,104.0,38165.94921875,-0.0,1887.9688720703125,1.0,282.3936767578125,284.9998779296875,293.5835876464844,295.9931640625,293.1499938964844,293.1499938964844,282.45001220703125,36439.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482033610343933,1.0,0.0,0.0,3.475128173828125,3.4751505851745605,8.058142952904745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.3486328125,0.0,1350.307373046875,1895.4371337890625,0.0,2918.44580078125,0.866658627986908,1.0,0.0,3.0,1.0,0.0
12419160,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.7626624703407288,0.2444963455200195,0.2222962230443954,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.941523551940918,0.4580182433128357,0.435101181268692,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.9990000128746032,0.646229088306427,0.3897630870342254,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.8439868092536926,0.3341041207313537,0.3184920847415924,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.7275988459587097,0.2102411389350891,0.9571412205696106,285.9613952636719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.1539001464844,285.9612731933594,1.0,0.5257189273834229,1.0,1.0,0.0,1.0,-2.788801908493042,2.7887957096099854,6.254942945815856e-06,2.1548876762390137,0.8563652634620667,0.8563652634620667,0.0,125.98394775390624,107.0,37749.4375,-0.0,1838.0679931640625,1.0,282.44049072265625,285.0404052734375,293.5871276855469,296.01470947265625,293.1499938964844,293.1499938964844,282.75,36424.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421545624732971,1.0,0.0,0.0,3.4676241874694824,3.467646360397339,8.023379223232041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.61669921875,0.0,1342.5906982421875,1895.4371337890625,0.0,2861.85205078125,0.8649410009384155,1.0,0.0,3.0,1.0,0.0
12419220,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.772230863571167,0.2445967495441436,0.2221659123897552,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.9543048739433287,0.4575379490852356,0.4344119727611542,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.9990000128746032,0.6554263234138489,0.3752759397029876,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.854206919670105,0.3342081904411316,0.3183552026748657,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.7360318303108215,0.21039579808712,0.9566417932510376,286.1195068359375,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2006530761719,286.1201171875,1.0,0.5196241736412048,1.0,1.0,0.0,1.0,-2.769622564315796,2.76961636543274,6.168764684844064e-06,2.139863967895508,0.8543899059295654,0.8543899059295654,0.0,119.835205078125,125.0,36091.93359375,-0.0,1779.472412109375,1.0,282.7399597167969,285.2346496582031,293.5491943359375,295.8728942871094,293.1499938964844,293.1499938964844,283.04998779296875,36361.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250730037689209,1.0,0.0,0.0,3.4539129734039307,3.453935146331787,7.960055086186912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.90283203125,0.0,1328.3175048828125,1895.4371337890625,0.0,2702.629638671875,0.8618533611297607,1.0,0.0,3.0,1.0,0.0
12419280,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.772230863571167,0.2445967495441436,0.2221659123897552,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.9543048739433287,0.4575379490852356,0.4344119727611542,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.9990000128746032,0.6554263234138489,0.3752759397029876,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.854206919670105,0.3342081904411316,0.3183552026748657,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.7360318303108215,0.21039579808712,0.9566417932510376,286.1195068359375,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2006530761719,286.1201171875,1.0,0.5196241736412048,1.0,1.0,0.0,1.0,-2.769622564315796,2.76961636543274,6.168764684844064e-06,2.139863967895508,0.8543899059295654,0.8543899059295654,0.0,119.835205078125,125.0,36091.93359375,-0.0,1779.472412109375,1.0,282.7399597167969,285.2346496582031,293.5491943359375,295.8728942871094,293.1499938964844,293.1499938964844,283.04998779296875,36361.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250730037689209,1.0,0.0,0.0,3.4539129734039307,3.453935146331787,7.960055086186912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.90283203125,0.0,1328.3175048828125,1895.4371337890625,0.0,2702.629638671875,0.8618533611297607,1.0,0.0,3.0,1.0,0.0
12419340,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.7703885436058044,0.2447988092899322,0.2223629206418991,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29351806640625,0.9512969851493835,0.4572095870971679,0.4341061413288116,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.9990000128746032,0.6621609926223755,0.3782817721366882,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29327392578125,0.8521938323974609,0.3344361186027527,0.3185804486274719,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.7345438599586487,0.2106866538524627,0.9580149054527284,286.29345703125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2318420410156,286.2950134277344,1.0,0.5217889547348022,1.0,1.0,0.0,1.0,-2.774996280670166,2.7749900817871094,6.192170985741541e-06,2.143758773803711,0.8533238768577576,0.8533238768577576,0.0,121.13065338134766,143.0,34632.41015625,-0.0,1793.8128662109375,1.0,283.0398254394531,285.43975830078125,293.51434326171875,295.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,36272.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080445528030396,1.0,0.0,0.0,3.443439722061157,3.4434618949890137,7.911854140729702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.25146484375,0.0,1317.19482421875,1895.4371337890625,0.0,2545.197265625,0.8574653267860413,1.0,0.0,3.0,1.0,0.0
12419400,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.7703885436058044,0.2447988092899322,0.2223629206418991,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29351806640625,0.9512969851493835,0.4572095870971679,0.4341061413288116,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.9990000128746032,0.6621609926223755,0.3782817721366882,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29327392578125,0.8521938323974609,0.3344361186027527,0.3185804486274719,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.7345438599586487,0.2106866538524627,0.9580149054527284,286.29345703125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2318420410156,286.2950134277344,1.0,0.5217889547348022,1.0,1.0,0.0,1.0,-2.774996280670166,2.7749900817871094,6.192170985741541e-06,2.143758773803711,0.8533238768577576,0.8533238768577576,0.0,121.13065338134766,143.0,34632.41015625,-0.0,1793.8128662109375,1.0,283.0398254394531,285.43975830078125,293.51434326171875,295.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,36272.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080445528030396,1.0,0.0,0.0,3.443439722061157,3.4434618949890137,7.911854140729702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.25146484375,0.0,1317.19482421875,1895.4371337890625,0.0,2545.197265625,0.8574653267860413,1.0,0.0,3.0,1.0,0.0
12419460,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.7601826190948486,0.2446945011615753,0.222599521279335,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.9364601969718932,0.4565925300121307,0.4338715970516205,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36944580078125,0.9990000128746032,0.6643373966217041,0.3941648602485657,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.8413224220275879,0.3344107568264007,0.3188899159431457,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688659667969,0.7257165312767029,0.2107591331005096,0.9598687291145324,286.36932373046875,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.231689453125,286.370361328125,1.0,0.529323399066925,1.0,1.0,0.0,1.0,-2.7966763973236084,2.796670198440552,6.28929001322831e-06,2.160501003265381,0.8510304093360901,0.8510304093360901,0.0,127.9442367553711,161.0,34056.28515625,-0.0,1859.6966552734373,1.0,283.1462097167969,285.5278015136719,293.51837158203125,295.7324523925781,293.1499938964844,293.1499938964844,283.1499938964844,35901.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015738129615784,1.0,0.0,0.0,3.414419889450073,3.4144418239593506,7.779061093060591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.15185546875,0.0,1285.84228515625,1895.4371337890625,0.0,2485.82275390625,0.8493745923042297,1.0,0.0,3.0,1.0,0.0
12419520,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.7601826190948486,0.2446945011615753,0.222599521279335,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.9364601969718932,0.4565925300121307,0.4338715970516205,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36944580078125,0.9990000128746032,0.6643373966217041,0.3941648602485657,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.8413224220275879,0.3344107568264007,0.3188899159431457,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688659667969,0.7257165312767029,0.2107591331005096,0.9598687291145324,286.36932373046875,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.231689453125,286.370361328125,1.0,0.529323399066925,1.0,1.0,0.0,1.0,-2.7966763973236084,2.796670198440552,6.28929001322831e-06,2.160501003265381,0.8510304093360901,0.8510304093360901,0.0,127.9442367553711,161.0,34056.28515625,-0.0,1859.6966552734373,1.0,283.1462097167969,285.5278015136719,293.51837158203125,295.7324523925781,293.1499938964844,293.1499938964844,283.1499938964844,35901.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015738129615784,1.0,0.0,0.0,3.414419889450073,3.4144418239593506,7.779061093060591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.15185546875,0.0,1285.84228515625,1895.4371337890625,0.0,2485.82275390625,0.8493745923042297,1.0,0.0,3.0,1.0,0.0
